time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8656380772590637,0.3765968978404999,0.340555727481842,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8656410574913025,0.3769530951976776,0.3586252629756927,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8650966882705688,0.3759981691837311,0.2643795013427734,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8094436526298523,0.3044826984405517,0.2905548512935638,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.7260944843292236,0.2175476998090744,0.9903952479362488,284.6524963378906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.13543701171875,284.6545104980469,1.0,0.5162550210952759,1.0,1.0,0.0,1.0,-2.694675207138061,2.694669485092163,5.827360837429296e-06,2.076197624206543,0.8821031451225281,0.8821031451225281,0.0,128.62176513671875,223.0,29882.03125,0.0,1708.4312744140625,1.0,281.5414428710937,283.5208435058594,291.0426940917969,292.9508972167969,293.1499938964844,293.1499938964844,281.8500061035156,36617.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138867616653442,1.0,0.0,0.0,3.603341579437256,3.603365182876587,8.663714652357157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.419921875,0.0,1486.436279296875,1895.4371337890625,0.0,2599.031494140625,0.895313024520874,1.0,0.0,3.0,1.0,0.0
12308460,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8594626784324646,0.3773824274539947,0.3413133025169372,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8604699969291687,0.3791007399559021,0.3606996238231659,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8592635989189148,0.3772338330745697,0.265279084444046,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8044309020042419,0.3060891926288605,0.2921338975429535,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7216942310333252,0.2184236347675323,0.9946543574333192,284.8526611328125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1500549316406,284.8543395996094,1.0,0.5206465125083923,1.0,1.0,0.0,1.0,-2.706171751022339,2.7061657905578613,5.87718932365533e-06,2.085055112838745,0.8824430108070374,0.8824430108070374,0.0,132.97694396972656,241.0,28979.892578125,-0.0,1745.4473876953125,1.0,281.8412780761719,283.7671813964844,291.03570556640625,292.8857421875,293.1499938964844,293.1499938964844,282.1499938964844,36341.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965589165687561,1.0,0.0,0.0,3.589762926101685,3.589786529541016,8.598542535764864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.79931640625,0.0,1469.6953125,1895.4371337890625,0.0,2440.00634765625,0.8920910358428955,1.0,0.0,3.0,1.0,0.0
12308520,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8594626784324646,0.3773824274539947,0.3413133025169372,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8604699969291687,0.3791007399559021,0.3606996238231659,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8592635989189148,0.3772338330745697,0.265279084444046,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8044309020042419,0.3060891926288605,0.2921338975429535,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7216942310333252,0.2184236347675323,0.9946543574333192,284.8526611328125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1500549316406,284.8543395996094,1.0,0.5206465125083923,1.0,1.0,0.0,1.0,-2.706171751022339,2.7061657905578613,5.87718932365533e-06,2.085055112838745,0.8824430108070374,0.8824430108070374,0.0,132.97694396972656,241.0,28979.892578125,-0.0,1745.4473876953125,1.0,281.8412780761719,283.7671813964844,291.03570556640625,292.8857421875,293.1499938964844,293.1499938964844,282.1499938964844,36341.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965589165687561,1.0,0.0,0.0,3.589762926101685,3.589786529541016,8.598542535764864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.79931640625,0.0,1469.6953125,1895.4371337890625,0.0,2440.00634765625,0.8920910358428955,1.0,0.0,3.0,1.0,0.0
12308580,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8534622192382812,0.3784723579883575,0.3423813879489898,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8554390668869019,0.3815681636333465,0.3631163537502289,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.853600025177002,0.3787863850593567,0.2664290368556976,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7994508743286133,0.3079769909381866,0.2940173149108886,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7173830270767212,0.2195596992969513,1.0002681016921997,285.0499572753906,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1658935546875,285.051513671875,1.0,0.5256831645965576,1.0,1.0,0.0,1.0,-2.7207484245300293,2.720742464065552,5.940755272604292e-06,2.0963246822357178,0.8853936791419983,0.8853936791419983,0.0,137.76593017578125,259.0,28092.32421875,-0.0,1789.4039306640625,1.0,282.1412048339844,284.0095520019531,291.02410888671875,292.8216552734375,293.1499938964844,293.1499938964844,282.45001220703125,36045.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820883393287659,1.0,0.0,0.0,3.587263345718384,3.587286710739136,8.586571311752778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.10888671875,0.0,1464.8214111328125,1895.4371337890625,0.0,2308.910400390625,0.89132159948349,1.0,0.0,3.0,1.0,0.0
12308640,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8534622192382812,0.3784723579883575,0.3423813879489898,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8554390668869019,0.3815681636333465,0.3631163537502289,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.853600025177002,0.3787863850593567,0.2664290368556976,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7994508743286133,0.3079769909381866,0.2940173149108886,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7173830270767212,0.2195596992969513,1.0002681016921997,285.0499572753906,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1658935546875,285.051513671875,1.0,0.5256831645965576,1.0,1.0,0.0,1.0,-2.7207484245300293,2.720742464065552,5.940755272604292e-06,2.0963246822357178,0.8853936791419983,0.8853936791419983,0.0,137.76593017578125,259.0,28092.32421875,-0.0,1789.4039306640625,1.0,282.1412048339844,284.0095520019531,291.02410888671875,292.8216552734375,293.1499938964844,293.1499938964844,282.45001220703125,36045.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820883393287659,1.0,0.0,0.0,3.587263345718384,3.587286710739136,8.586571311752778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.10888671875,0.0,1464.8214111328125,1895.4371337890625,0.0,2308.910400390625,0.89132159948349,1.0,0.0,3.0,1.0,0.0
12308700,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8503171801567078,0.3791011571884155,0.342961847782135,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8527751564979553,0.3828898966312408,0.3643945455551147,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8506293296813965,0.3796527087688446,0.2670518457889557,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.7967974543571472,0.3089964985847473,0.295022964477539,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.7150663137435913,0.2201939076185226,1.0033751726150513,285.2032470703125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.173583984375,285.2145690917969,1.0,0.5284337401390076,1.0,1.0,0.0,1.0,-2.7286717891693115,2.728665828704834,5.975470685370965e-06,2.102459669113159,0.8885433673858643,0.8885433673858643,0.0,140.4157257080078,259.0,27413.01171875,-0.0,1813.6981201171875,1.0,282.3970031738281,284.1996459960937,290.9866027832031,292.6932067871094,293.1499938964844,293.1499938964844,282.45001220703125,35876.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727311253547668,1.0,0.0,0.0,3.5901103019714355,3.5901336669921875,8.600206911069108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.99267578125,0.0,1466.64599609375,1895.4371337890625,0.0,2225.12939453125,0.8918783068656921,1.0,0.0,3.0,1.0,0.0
12308760,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8475101590156555,0.3798843622207641,0.3437331318855285,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.850403368473053,0.3843415081501007,0.3658269941806793,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8479734659194946,0.3806661069393158,0.2678044140338897,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7944204807281494,0.3101258277893066,0.2961562573909759,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.712954044342041,0.2209173291921615,1.0069496631622314,285.26226806640625,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.1820678710937,285.2639465332031,1.0,0.5313388705253601,1.0,1.0,0.0,1.0,-2.7378804683685303,2.7378745079040527,6.015931830916088e-06,2.109583854675293,0.8912748098373413,0.8912748098373413,0.0,143.0692596435547,247.0,27353.9296875,-0.0,1840.1094970703125,1.0,282.4411926269531,284.25567626953125,291.0074157714844,292.7589111328125,293.1499938964844,293.1499938964844,282.75,35728.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692221403121948,1.0,0.0,0.0,3.596513509750366,3.596536874771118,8.630912020635151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.7314453125,0.0,1472.4700927734375,1895.4371337890625,0.0,2193.933837890625,0.8931604623794556,1.0,0.0,3.0,1.0,0.0
12308820,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.8442570567131042,0.3816936314105987,0.3453805446624756,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.8480241894721985,0.3874699175357818,0.368810087442398,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.845034658908844,0.3829383254051208,0.2694078087806701,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.7919983267784119,0.3125750124454498,0.2985169291496277,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.7106965780258179,0.2225191295146942,1.0144401788711548,285.4847412109375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.19927978515625,285.4862365722656,1.0,0.5362088680267334,1.0,1.0,0.0,1.0,-2.757209300994873,2.7572033405303955,6.101367034716532e-06,2.1245672702789307,0.9002455472946167,0.9002455472946167,0.0,146.98260498046875,235.0,26719.75,-0.0,1888.29150390625,1.0,282.74139404296875,284.5035400390625,290.99041748046875,292.7030334472656,293.1499938964844,293.1499938964844,283.04998779296875,35403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580560445785522,1.0,0.0,0.0,3.6179745197296143,3.617998123168945,8.734223797546292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.57568359375,0.0,1493.4071044921875,1895.4371337890625,0.0,2095.543701171875,0.8977251052856445,1.0,0.0,3.0,1.0,0.0
12308880,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.8442570567131042,0.3816936314105987,0.3453805446624756,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.8480241894721985,0.3874699175357818,0.368810087442398,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.845034658908844,0.3829383254051208,0.2694078087806701,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.7919983267784119,0.3125750124454498,0.2985169291496277,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.7106965780258179,0.2225191295146942,1.0144401788711548,285.4847412109375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.19927978515625,285.4862365722656,1.0,0.5362088680267334,1.0,1.0,0.0,1.0,-2.757209300994873,2.7572033405303955,6.101367034716532e-06,2.1245672702789307,0.9002455472946167,0.9002455472946167,0.0,146.98260498046875,235.0,26719.75,-0.0,1888.29150390625,1.0,282.74139404296875,284.5035400390625,290.99041748046875,292.7030334472656,293.1499938964844,293.1499938964844,283.04998779296875,35403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580560445785522,1.0,0.0,0.0,3.6179745197296143,3.617998123168945,8.734223797546292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.57568359375,0.0,1493.4071044921875,1895.4371337890625,0.0,2095.543701171875,0.8977251052856445,1.0,0.0,3.0,1.0,0.0
12308940,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8434790968894958,0.3838304579257965,0.3472742438316345,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.8481082320213318,0.390896588563919,0.3720251321792602,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8445658683776855,0.3855288624763489,0.2711990773677826,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.7920354008674622,0.3152796328067779,0.3010672032833099,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.710614025592804,0.2243309468030929,1.022618532180786,285.7039489746094,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.216552734375,285.70526123046875,1.0,0.5403774976730347,1.0,1.0,0.0,1.0,-2.778393745422364,2.778387546539306,6.195716196089052e-06,2.140998601913452,0.9121212959289552,0.9121212959289552,0.0,149.39764404296875,223.0,26095.978515625,-0.0,1932.9276123046875,1.0,283.0416259765625,284.7474060058594,290.97021484375,292.6459045410156,293.1499938964844,293.1499938964844,282.75,35100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480239868164062,1.0,0.0,0.0,3.650788545608521,3.650812387466431,8.893376275409537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.78369140625,0.0,1527.3148193359375,1895.4371337890625,0.0,2008.380615234375,0.9048554301261902,1.0,0.0,3.0,1.0,0.0
12309000,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8434790968894958,0.3838304579257965,0.3472742438316345,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.8481082320213318,0.390896588563919,0.3720251321792602,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8445658683776855,0.3855288624763489,0.2711990773677826,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.7920354008674622,0.3152796328067779,0.3010672032833099,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.710614025592804,0.2243309468030929,1.022618532180786,285.7039489746094,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.216552734375,285.70526123046875,1.0,0.5403774976730347,1.0,1.0,0.0,1.0,-2.778393745422364,2.778387546539306,6.195716196089052e-06,2.140998601913452,0.9121212959289552,0.9121212959289552,0.0,149.39764404296875,223.0,26095.978515625,-0.0,1932.9276123046875,1.0,283.0416259765625,284.7474060058594,290.97021484375,292.6459045410156,293.1499938964844,293.1499938964844,282.75,35100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480239868164062,1.0,0.0,0.0,3.650788545608521,3.650812387466431,8.893376275409537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.78369140625,0.0,1527.3148193359375,1895.4371337890625,0.0,2008.380615234375,0.9048554301261902,1.0,0.0,3.0,1.0,0.0
12309060,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8412663340568542,0.3838474452495575,0.3480356633663177,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.8470293283462524,0.3928606808185577,0.3744562566280365,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8428491353988647,0.3864229321479797,0.2723075449466705,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.7909048199653625,0.3167716860771179,0.3029776811599731,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.7094761729240417,0.2252257764339447,1.0285866260528564,285.47723388671875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.220458984375,285.4745788574219,1.0,0.5438488721847534,1.0,1.0,0.0,1.0,-2.7930469512939453,2.7930405139923096,6.261858288780786e-06,2.1525750160217285,0.9173622727394104,0.9173622727394104,0.0,152.03884887695312,211.0,26710.22265625,-0.0,1968.7684326171875,1.0,282.7576599121094,284.496337890625,291.067138671875,292.8573303222656,293.1499938964844,293.1499938964844,282.45001220703125,35221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715021967887878,1.0,0.0,0.0,3.680746555328369,3.6807706356048575,9.039931114784848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.7119140625,0.0,1561.775146484375,1895.4371337890625,0.0,2214.189697265625,0.911615252494812,1.0,0.0,3.0,1.0,0.0
12309120,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8412663340568542,0.3838474452495575,0.3480356633663177,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.8470293283462524,0.3928606808185577,0.3744562566280365,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8428491353988647,0.3864229321479797,0.2723075449466705,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.7909048199653625,0.3167716860771179,0.3029776811599731,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.7094761729240417,0.2252257764339447,1.0285866260528564,285.47723388671875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.220458984375,285.4745788574219,1.0,0.5438488721847534,1.0,1.0,0.0,1.0,-2.7930469512939453,2.7930405139923096,6.261858288780786e-06,2.1525750160217285,0.9173622727394104,0.9173622727394104,0.0,152.03884887695312,211.0,26710.22265625,-0.0,1968.7684326171875,1.0,282.7576599121094,284.496337890625,291.067138671875,292.8573303222656,293.1499938964844,293.1499938964844,282.45001220703125,35221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715021967887878,1.0,0.0,0.0,3.680746555328369,3.6807706356048575,9.039931114784848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.7119140625,0.0,1561.775146484375,1895.4371337890625,0.0,2214.189697265625,0.911615252494812,1.0,0.0,3.0,1.0,0.0
12309180,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.8349999189376831,0.3819219768047333,0.3468066453933716,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8421773910522461,0.3932374119758606,0.3752883374691009,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8372541666030884,0.3855450749397278,0.2720730900764465,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.7859031558036804,0.3168686926364898,0.3035154938697815,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7045995593070984,0.2249223589897155,1.0292140245437622,285.2210998535156,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2093200683594,285.2181396484375,1.0,0.5465256571769714,1.0,1.0,0.0,1.0,-2.7936995029449463,2.7936930656433105,6.265124284254853e-06,2.1532347202301025,0.9189068078994752,0.9189068078994752,0.0,156.23468017578125,199.0,27222.16796875,-0.0,1989.7919921875,1.0,282.4578552246094,284.2200927734375,291.0457458496094,292.8973693847656,293.1499938964844,293.1499938964844,282.1499938964844,35466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948906421661377,1.0,0.0,0.0,3.701454162597656,3.701478719711304,9.141933219325438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0576171875,0.0,1587.1217041015625,1895.4371337890625,0.0,2424.806640625,0.9164134860038756,1.0,0.0,3.0,1.0,0.0
12309240,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.8349999189376831,0.3819219768047333,0.3468066453933716,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8421773910522461,0.3932374119758606,0.3752883374691009,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8372541666030884,0.3855450749397278,0.2720730900764465,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.7859031558036804,0.3168686926364898,0.3035154938697815,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7045995593070984,0.2249223589897155,1.0292140245437622,285.2210998535156,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2093200683594,285.2181396484375,1.0,0.5465256571769714,1.0,1.0,0.0,1.0,-2.7936995029449463,2.7936930656433105,6.265124284254853e-06,2.1532347202301025,0.9189068078994752,0.9189068078994752,0.0,156.23468017578125,199.0,27222.16796875,-0.0,1989.7919921875,1.0,282.4578552246094,284.2200927734375,291.0457458496094,292.8973693847656,293.1499938964844,293.1499938964844,282.1499938964844,35466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948906421661377,1.0,0.0,0.0,3.701454162597656,3.701478719711304,9.141933219325438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0576171875,0.0,1587.1217041015625,1895.4371337890625,0.0,2424.806640625,0.9164134860038756,1.0,0.0,3.0,1.0,0.0
12309300,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8314355611801147,0.3806511759757995,0.3458777368068695,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.839307427406311,0.3931049406528473,0.3753732442855835,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8340047597885132,0.3847697377204895,0.2716943919658661,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7829062938690186,0.3166189193725586,0.3034786283969879,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7015997171401978,0.2244826853275299,1.028148531913757,285.0451354980469,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.20135498046875,285.03436279296875,1.0,0.5475600361824036,1.0,1.0,0.0,1.0,-2.7909085750579834,2.7909023761749268,6.2526883084501605e-06,2.151118278503418,0.917824387550354,0.917824387550354,0.0,158.47393798828125,199.0,27820.62890625,-0.0,1995.9627685546875,1.0,282.1998291015625,284.0132141113281,291.0463256835937,292.9859619140625,293.1499938964844,293.1499938964844,282.1499938964844,35621.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063788414001465,1.0,0.0,0.0,3.707983255386353,3.7080078125,9.174212891593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.86572265625,0.0,1595.765869140625,1895.4371337890625,0.0,2529.886962890625,0.917945146560669,1.0,0.0,3.0,1.0,0.0
12309360,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8275940418243408,0.3792470097541809,0.3447188138961792,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8361742496490479,0.3928178548812866,0.3752328753471374,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.830483078956604,0.3838392496109009,0.2711393237113952,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7796167731285095,0.3162218034267425,0.3032388389110565,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.698264479637146,0.2238933444023132,1.0261988639831543,284.9806823730469,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1922607421875,284.97802734375,1.0,0.5483900308609009,1.0,1.0,0.0,1.0,-2.786051034927368,2.7860448360443115,6.230976396182086e-06,2.147390365600586,0.917333483695984,0.917333483695984,0.0,160.79869079589844,187.0,27790.4609375,-0.0,1999.2010498046875,1.0,282.1578369140625,283.9514465332031,290.9876708984375,292.8766784667969,293.1499938964844,293.1499938964844,281.8500061035156,35750.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106739521026611,1.0,0.0,0.0,3.7115261554718018,3.711550712585449,9.191752496917616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.35888671875,0.0,1600.802490234375,1895.4371337890625,0.0,2569.401123046875,0.9188598990440368,1.0,0.0,3.0,1.0,0.0
12309420,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.8205949068069458,0.3763357996940613,0.3423368334770202,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.8305662870407104,0.3920532464981079,0.3747650980949402,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8240904808044434,0.3818162381649017,0.2699143290519714,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7736617922782898,0.3152335584163666,0.3025583326816559,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.6920146942138672,0.222492441534996,1.021143913269043,284.7555847167969,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.17388916015625,284.7529602050781,1.0,0.5494659543037415,1.0,1.0,0.0,1.0,-2.774263858795166,2.7742576599121094,6.178362127684522e-06,2.1383042335510254,0.9129198789596558,0.9129198789596558,0.0,164.91722106933594,175.0,28410.705078125,-0.0,1999.79248046875,1.0,281.8577575683594,283.6915588378906,290.9394836425781,292.8620910644531,293.1499938964844,293.1499938964844,281.54998779296875,36048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218256235122681,1.0,0.0,0.0,3.710602045059204,3.710626840591431,9.18717660169932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.607421875,0.0,1602.0125732421875,1895.4371337890625,0.0,2672.49072265625,0.9188505411148072,1.0,0.0,3.0,1.0,0.0
12309480,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.8205949068069458,0.3763357996940613,0.3423368334770202,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.8305662870407104,0.3920532464981079,0.3747650980949402,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8240904808044434,0.3818162381649017,0.2699143290519714,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7736617922782898,0.3152335584163666,0.3025583326816559,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.6920146942138672,0.222492441534996,1.021143913269043,284.7555847167969,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.17388916015625,284.7529602050781,1.0,0.5494659543037415,1.0,1.0,0.0,1.0,-2.774263858795166,2.7742576599121094,6.178362127684522e-06,2.1383042335510254,0.9129198789596558,0.9129198789596558,0.0,164.91722106933594,175.0,28410.705078125,-0.0,1999.79248046875,1.0,281.8577575683594,283.6915588378906,290.9394836425781,292.8620910644531,293.1499938964844,293.1499938964844,281.54998779296875,36048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218256235122681,1.0,0.0,0.0,3.710602045059204,3.710626840591431,9.18717660169932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.607421875,0.0,1602.0125732421875,1895.4371337890625,0.0,2672.49072265625,0.9188505411148072,1.0,0.0,3.0,1.0,0.0
12309540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.8142653703689575,0.3732476532459259,0.3397653698921203,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.534912109375,0.8257076144218445,0.3910581469535827,0.3740363419055938,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.8184106349945068,0.3796018660068512,0.2685217559337616,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.7684613466262817,0.3140241801738739,0.3016236126422882,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.535888671875,0.6863278150558472,0.2208617925643921,1.0148158073425293,284.53485107421875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1553649902344,284.53240966796875,1.0,0.5497897267341614,1.0,1.0,0.0,1.0,-2.7598977088928223,2.7598915100097656,6.114496500231326e-06,2.127211093902588,0.9055852890014648,0.9055852890014648,0.0,168.32542419433594,163.0,29042.87890625,-0.0,1992.88623046875,1.0,281.55780029296875,283.4384155273437,290.9035949707031,292.8603210449219,293.1499938964844,293.1499938964844,281.25,36367.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312023878097534,1.0,0.0,0.0,3.697844028472901,3.697868585586548,9.124108828473254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.666015625,0.0,1589.8387451171875,1895.4371337890625,0.0,2759.641357421875,0.9162058234214784,1.0,0.0,3.0,1.0,0.0
12309600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.8142653703689575,0.3732476532459259,0.3397653698921203,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.534912109375,0.8257076144218445,0.3910581469535827,0.3740363419055938,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.8184106349945068,0.3796018660068512,0.2685217559337616,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.7684613466262817,0.3140241801738739,0.3016236126422882,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.535888671875,0.6863278150558472,0.2208617925643921,1.0148158073425293,284.53485107421875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1553649902344,284.53240966796875,1.0,0.5497897267341614,1.0,1.0,0.0,1.0,-2.7598977088928223,2.7598915100097656,6.114496500231326e-06,2.127211093902588,0.9055852890014648,0.9055852890014648,0.0,168.32542419433594,163.0,29042.87890625,-0.0,1992.88623046875,1.0,281.55780029296875,283.4384155273437,290.9035949707031,292.8603210449219,293.1499938964844,293.1499938964844,281.25,36367.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312023878097534,1.0,0.0,0.0,3.697844028472901,3.697868585586548,9.124108828473254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.666015625,0.0,1589.8387451171875,1895.4371337890625,0.0,2759.641357421875,0.9162058234214784,1.0,0.0,3.0,1.0,0.0
12309660,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.808641254901886,0.3700563907623291,0.3370586037635803,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.8216807246208191,0.38991779088974,0.3731239140033722,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.813513457775116,0.3772766590118408,0.2670194804668426,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.764129102230072,0.3126788735389709,0.3005135655403137,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32403564453125,0.6813766956329346,0.2190989106893539,1.0076570510864258,284.32305908203125,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1377868652344,284.3207092285156,1.0,0.549401581287384,1.0,1.0,0.0,1.0,-2.743806838989258,2.743800640106201,6.043337634764612e-06,2.114776372909546,0.8955079913139343,0.8955079913139343,0.0,170.912109375,151.0,29744.3984375,-0.0,1979.428955078125,1.0,281.2579650878906,283.1969299316406,290.8771057128906,292.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,36705.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407185077667236,1.0,0.0,0.0,3.672584295272827,3.672608613967896,8.999882084026467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.80029296875,0.0,1563.7484130859375,1895.4371337890625,0.0,2848.4287109375,0.910781741142273,1.0,0.0,3.0,1.0,0.0
12309720,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.808641254901886,0.3700563907623291,0.3370586037635803,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.8216807246208191,0.38991779088974,0.3731239140033722,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.813513457775116,0.3772766590118408,0.2670194804668426,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.764129102230072,0.3126788735389709,0.3005135655403137,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32403564453125,0.6813766956329346,0.2190989106893539,1.0076570510864258,284.32305908203125,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1377868652344,284.3207092285156,1.0,0.549401581287384,1.0,1.0,0.0,1.0,-2.743806838989258,2.743800640106201,6.043337634764612e-06,2.114776372909546,0.8955079913139343,0.8955079913139343,0.0,170.912109375,151.0,29744.3984375,-0.0,1979.428955078125,1.0,281.2579650878906,283.1969299316406,290.8771057128906,292.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,36705.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407185077667236,1.0,0.0,0.0,3.672584295272827,3.672608613967896,8.999882084026467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.80029296875,0.0,1563.7484130859375,1895.4371337890625,0.0,2848.4287109375,0.910781741142273,1.0,0.0,3.0,1.0,0.0
12309780,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.8061520457267761,0.3686321973800659,0.3352875113487243,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823608398437,0.8205016255378723,0.3900618851184845,0.3728673458099365,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.8115700483322144,0.3764074444770813,0.2660904824733734,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7626403570175171,0.3123898208141327,0.2999199628829956,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.6791141033172607,0.2181309908628463,1.002172350883484,284.4823608398437,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1327819824219,284.4833374023437,1.0,0.5483884811401367,1.0,1.0,0.0,1.0,-2.7329366207122803,2.7329306602478027,5.995207175146788e-06,2.1062371730804443,0.8905633091926575,0.8905633091926575,0.0,171.4618377685547,139.0,28482.6640625,-0.0,1964.82470703125,1.0,281.542236328125,283.4061584472656,290.7312927246094,292.5863647460937,293.1499938964844,293.1499938964844,281.8500061035156,36673.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186758160591125,1.0,0.0,0.0,3.646750450134277,3.646774530410767,8.873712999957206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.43408203125,0.0,1534.589599609375,1895.4371337890625,0.0,2643.305908203125,0.905021607875824,1.0,0.0,3.0,1.0,0.0
12309840,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.8061520457267761,0.3686321973800659,0.3352875113487243,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823608398437,0.8205016255378723,0.3900618851184845,0.3728673458099365,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.8115700483322144,0.3764074444770813,0.2660904824733734,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7626403570175171,0.3123898208141327,0.2999199628829956,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.6791141033172607,0.2181309908628463,1.002172350883484,284.4823608398437,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1327819824219,284.4833374023437,1.0,0.5483884811401367,1.0,1.0,0.0,1.0,-2.7329366207122803,2.7329306602478027,5.995207175146788e-06,2.1062371730804443,0.8905633091926575,0.8905633091926575,0.0,171.4618377685547,139.0,28482.6640625,-0.0,1964.82470703125,1.0,281.542236328125,283.4061584472656,290.7312927246094,292.5863647460937,293.1499938964844,293.1499938964844,281.8500061035156,36673.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186758160591125,1.0,0.0,0.0,3.646750450134277,3.646774530410767,8.873712999957206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.43408203125,0.0,1534.589599609375,1895.4371337890625,0.0,2643.305908203125,0.905021607875824,1.0,0.0,3.0,1.0,0.0
12309900,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8067634701728821,0.3685275316238403,0.3349798023700714,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.8215600848197937,0.3906583786010742,0.3732279539108276,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.8123352527618408,0.3765350580215454,0.2660228908061981,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177673339844,0.7635332345962524,0.3126977384090423,0.3000327050685882,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.679589033126831,0.2180301696062088,1.0009841918945312,284.6191711425781,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.1352233886719,284.62872314453125,1.0,0.5476985573768616,1.0,1.0,0.0,1.0,-2.7316222190856934,2.731616258621216,5.989367764414055e-06,2.105189561843872,0.8896690011024475,0.8896690011024475,0.0,170.643798828125,139.0,27506.99609375,-0.0,1958.9476318359373,1.0,281.7985534667969,283.5876159667969,290.6670227050781,292.4019775390625,293.1499938964844,293.1499938964844,281.8500061035156,36590.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802364706993103,1.0,0.0,0.0,3.635723829269409,3.6357479095458975,8.82013182490482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.744140625,0.0,1521.7432861328125,1895.4371337890625,0.0,2493.064697265625,0.9025456309318542,1.0,0.0,3.0,1.0,0.0
12309960,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8085058331489563,0.3687069118022918,0.3350062072277069,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.8236462473869324,0.3915266394615173,0.3738926947116852,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.8141710758209229,0.376945436000824,0.2661958634853363,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7654634118080139,0.3132478296756744,0.3004055917263031,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.6810887455940247,0.2181491702795028,1.0008349418640137,284.66815185546875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1402587890625,284.66943359375,1.0,0.5469069480895996,1.0,1.0,0.0,1.0,-2.7329258918762207,2.732919692993164,5.995062565489207e-06,2.1061830520629883,0.8883309960365295,0.8883309960365295,0.0,169.15673828125,127.0,27345.388671875,-0.0,1954.0728759765625,1.0,281.8415832519531,283.64031982421875,290.677001953125,292.4364013671875,293.1499938964844,293.1499938964844,282.1499938964844,36511.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917585968971252,1.0,0.0,0.0,3.626987457275391,3.627011299133301,8.777794278103102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6083984375,0.0,1511.5179443359375,1895.4371337890625,0.0,2396.32763671875,0.900506854057312,1.0,0.0,3.0,1.0,0.0
12310020,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8137627243995667,0.3694834113121032,0.3354040086269378,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8296275734901428,0.3937150537967682,0.3756301403045654,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8196336030960083,0.3782342672348022,0.2668497264385223,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7712216973304749,0.3147660791873932,0.3015263676643371,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6859785318374634,0.2187970429658889,1.0022855997085571,284.8604736328125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1533508300781,284.8617858886719,1.0,0.5450459122657776,1.0,1.0,0.0,1.0,-2.739363193511963,2.7393572330474854,6.023421065037837e-06,2.1111831665039062,0.8887251019477844,0.8887251019477844,0.0,165.0007781982422,115.0,26351.57421875,-0.0,1944.803955078125,1.0,282.1415100097656,283.8802185058594,290.6642150878906,292.3540954589844,293.1499938964844,293.1499938964844,282.45001220703125,36280.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684885263442993,1.0,0.0,0.0,3.615789651870728,3.6158132553100586,8.723677069610858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.90869140625,0.0,1497.518310546875,1895.4371337890625,0.0,2187.427978515625,0.8978502750396729,1.0,0.0,3.0,1.0,0.0
12310080,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8137627243995667,0.3694834113121032,0.3354040086269378,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8296275734901428,0.3937150537967682,0.3756301403045654,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8196336030960083,0.3782342672348022,0.2668497264385223,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7712216973304749,0.3147660791873932,0.3015263676643371,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6859785318374634,0.2187970429658889,1.0022855997085571,284.8604736328125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1533508300781,284.8617858886719,1.0,0.5450459122657776,1.0,1.0,0.0,1.0,-2.739363193511963,2.7393572330474854,6.023421065037837e-06,2.1111831665039062,0.8887251019477844,0.8887251019477844,0.0,165.0007781982422,115.0,26351.57421875,-0.0,1944.803955078125,1.0,282.1415100097656,283.8802185058594,290.6642150878906,292.3540954589844,293.1499938964844,293.1499938964844,282.45001220703125,36280.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684885263442993,1.0,0.0,0.0,3.615789651870728,3.6158132553100586,8.723677069610858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.90869140625,0.0,1497.518310546875,1895.4371337890625,0.0,2187.427978515625,0.8978502750396729,1.0,0.0,3.0,1.0,0.0
12310140,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8209856748580933,0.3706590831279754,0.3361550271511078,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8377810716629028,0.3963222503662109,0.3777648508548736,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8271563649177551,0.3799746632575989,0.2678181827068329,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7792669534683228,0.3166884481906891,0.3030204474925995,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6930733323097229,0.2198452353477478,1.0054867267608645,285.0515441894531,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1690673828125,285.052978515625,1.0,0.5428651571273804,1.0,1.0,0.0,1.0,-2.7496347427368164,2.74962854385376,6.068862603569869e-06,2.1191866397857666,0.8916574120521545,0.8916574120521545,0.0,159.59127807617188,103.0,25397.189453125,-0.0,1935.6302490234373,1.0,282.4414367675781,284.1175842285156,290.6567077636719,292.2882995605469,293.1499938964844,293.1499938964844,282.75,36016.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495331168174744,1.0,0.0,0.0,3.614429473876953,3.6144533157348633,8.717116202205943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.873046875,0.0,1494.0775146484375,1895.4371337890625,0.0,2021.413330078125,0.897362470626831,1.0,0.0,3.0,1.0,0.0
12310200,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8209856748580933,0.3706590831279754,0.3361550271511078,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8377810716629028,0.3963222503662109,0.3777648508548736,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8271563649177551,0.3799746632575989,0.2678181827068329,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7792669534683228,0.3166884481906891,0.3030204474925995,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6930733323097229,0.2198452353477478,1.0054867267608645,285.0515441894531,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1690673828125,285.052978515625,1.0,0.5428651571273804,1.0,1.0,0.0,1.0,-2.7496347427368164,2.74962854385376,6.068862603569869e-06,2.1191866397857666,0.8916574120521545,0.8916574120521545,0.0,159.59127807617188,103.0,25397.189453125,-0.0,1935.6302490234373,1.0,282.4414367675781,284.1175842285156,290.6567077636719,292.2882995605469,293.1499938964844,293.1499938964844,282.75,36016.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495331168174744,1.0,0.0,0.0,3.614429473876953,3.6144533157348633,8.717116202205943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.873046875,0.0,1494.0775146484375,1895.4371337890625,0.0,2021.413330078125,0.897362470626831,1.0,0.0,3.0,1.0,0.0
