time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8302141427993774,0.3722996711730957,0.3372442424297333,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8482442498207092,0.3993199467658996,0.3802097141742706,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.8368268013000488,0.3821848034858703,0.2690609991550445,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.7896369099617004,0.3190111219882965,0.3048307001590729,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.7022902369499207,0.2212464213371276,1.0100423097610474,285.27215576171875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.1868591308594,285.2735900878906,1.0,0.5404136776924133,1.0,1.0,0.0,1.0,-2.7630226612091064,2.76301646232605,6.12832900515059e-06,2.1296091079711914,0.8966138958930969,0.8966138958930969,0.0,153.1367645263672,91.0,24678.25,-0.0,1926.3463134765625,1.0,282.7414855957031,284.3663635253906,290.6470947265625,292.23321533203125,293.1499938964844,293.1499938964844,283.04998779296875,35762.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339872121810913,1.0,0.0,0.0,3.6231417655944815,3.6231653690338135,8.759189995544148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.08837890625,0.0,1501.728515625,1895.4371337890625,0.0,1888.595703125,0.8991172909736633,1.0,0.0,3.0,1.0,0.0
12310320,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8302141427993774,0.3722996711730957,0.3372442424297333,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8482442498207092,0.3993199467658996,0.3802097141742706,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.8368268013000488,0.3821848034858703,0.2690609991550445,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.7896369099617004,0.3190111219882965,0.3048307001590729,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.7022902369499207,0.2212464213371276,1.0100423097610474,285.27215576171875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.1868591308594,285.2735900878906,1.0,0.5404136776924133,1.0,1.0,0.0,1.0,-2.7630226612091064,2.76301646232605,6.12832900515059e-06,2.1296091079711914,0.8966138958930969,0.8966138958930969,0.0,153.1367645263672,91.0,24678.25,-0.0,1926.3463134765625,1.0,282.7414855957031,284.3663635253906,290.6470947265625,292.23321533203125,293.1499938964844,293.1499938964844,283.04998779296875,35762.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339872121810913,1.0,0.0,0.0,3.6231417655944815,3.6231653690338135,8.759189995544148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.08837890625,0.0,1501.728515625,1895.4371337890625,0.0,1888.595703125,0.8991172909736633,1.0,0.0,3.0,1.0,0.0
12310380,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8419436812400818,0.3743497729301452,0.3386857509613037,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8615269660949707,0.40263831615448,0.3829398453235626,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8491701483726501,0.3848050832748413,0.2705790996551513,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8026064038276672,0.3216845691204071,0.306952029466629,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7136319875717163,0.2229471057653427,1.0158313512802124,285.49224853515625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2052917480469,285.49365234375,1.0,0.5377388596534729,1.0,1.0,0.0,1.0,-2.779364824295044,2.779358625411988,6.20132232143078e-06,2.1423375606536865,0.9028245210647584,0.9028245210647584,0.0,145.7324981689453,79.0,23982.09375,-0.0,1917.0919189453125,1.0,283.0416259765625,284.61376953125,290.6326904296875,292.1780090332031,293.1499938964844,293.1499938964844,282.75,35563.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210973501205444,1.0,0.0,0.0,3.6390416622161865,3.6390655040740967,8.836236702336464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.306640625,0.0,1517.751953125,1895.4371337890625,0.0,1781.0595703125,0.902531623840332,1.0,0.0,3.0,1.0,0.0
12310440,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8419436812400818,0.3743497729301452,0.3386857509613037,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8615269660949707,0.40263831615448,0.3829398453235626,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8491701483726501,0.3848050832748413,0.2705790996551513,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8026064038276672,0.3216845691204071,0.306952029466629,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7136319875717163,0.2229471057653427,1.0158313512802124,285.49224853515625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2052917480469,285.49365234375,1.0,0.5377388596534729,1.0,1.0,0.0,1.0,-2.779364824295044,2.779358625411988,6.20132232143078e-06,2.1423375606536865,0.9028245210647584,0.9028245210647584,0.0,145.7324981689453,79.0,23982.09375,-0.0,1917.0919189453125,1.0,283.0416259765625,284.61376953125,290.6326904296875,292.1780090332031,293.1499938964844,293.1499938964844,282.75,35563.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210973501205444,1.0,0.0,0.0,3.6390416622161865,3.6390655040740967,8.836236702336464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.306640625,0.0,1517.751953125,1895.4371337890625,0.0,1781.0595703125,0.902531623840332,1.0,0.0,3.0,1.0,0.0
12310500,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.8481939435005188,0.374726802110672,0.3392579257488251,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8686718344688416,0.4038334786891937,0.3841988146305084,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8558124303817749,0.3856070637702942,0.2712602913379669,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.8093730807304382,0.3226674199104309,0.3079534769058227,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.7192474603652954,0.223558098077774,1.018605351448059,285.3354797363281,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.21026611328125,285.3242492675781,1.0,0.5363214015960693,1.0,1.0,0.0,1.0,-2.786928653717041,2.7869224548339844,6.235472937987652e-06,2.1483302116394043,0.9019981622695924,0.9019981622695924,0.0,142.0218963623047,79.0,24552.275390625,-0.0,1911.40185546875,1.0,282.7987670898437,284.4291687011719,290.7362060546875,292.41070556640625,293.1499938964844,293.1499938964844,282.75,35672.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734044075012207,1.0,0.0,0.0,3.6452090740203857,3.645233154296875,8.8662136477069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.00244140625,0.0,1525.3990478515625,1895.4371337890625,0.0,1889.0750732421875,0.9039191603660583,1.0,0.0,3.0,1.0,0.0
12310560,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8527365922927856,0.3743699789047241,0.3390871584415436,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.874200165271759,0.4044577777385711,0.3848863542079925,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.8608390092849731,0.38577800989151,0.2714699506759643,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.8143447041511536,0.3231741786003113,0.3084972202777862,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.7233821749687195,0.22380031645298,1.0198270082473757,285.2693176269531,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.2098999023437,285.2668762207031,1.0,0.534819483757019,1.0,1.0,0.0,1.0,-2.789931297302246,2.789925098419189,6.249246780498652e-06,2.150797367095948,0.9011847972869872,0.9011847972869872,0.0,139.09249877929688,67.0,24534.798828125,-0.0,1902.2001953125,1.0,282.7577209472656,284.3691101074219,290.7417297363281,292.3967590332031,293.1499938964844,293.1499938964844,282.45001220703125,35807.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444989085197449,1.0,0.0,0.0,3.647690773010254,3.647714614868164,8.878290032043878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.037109375,0.0,1529.1605224609375,1895.4371337890625,0.0,1978.051513671875,0.9045964479446412,1.0,0.0,3.0,1.0,0.0
12310620,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8587467074394226,0.372520387172699,0.3375875055789947,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8822020292282104,0.4046717882156372,0.3852272033691406,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8678548336029053,0.3850120604038238,0.271056205034256,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8212240934371948,0.3232881426811218,0.3087054193019867,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7290034890174866,0.2235227972269058,1.018881916999817,285.0216369628906,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1993713378906,285.019287109375,1.0,0.5315313339233398,1.0,1.0,0.0,1.0,-2.787166118621826,2.787159919738769,6.2372837419388816e-06,2.148859024047852,0.8947235345840454,0.8947235345840454,0.0,134.56134033203125,55.0,25009.408203125,-0.0,1876.309814453125,1.0,282.458251953125,284.103271484375,290.7253112792969,292.4410095214844,293.1499938964844,293.1499938964844,282.75,36197.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691040635108948,1.0,0.0,0.0,3.641724586486816,3.641748428344727,8.849270329847059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.61767578125,0.0,1525.454345703125,1895.4371337890625,0.0,2192.885986328125,0.9035199284553528,1.0,0.0,3.0,1.0,0.0
12310680,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8587467074394226,0.372520387172699,0.3375875055789947,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8822020292282104,0.4046717882156372,0.3852272033691406,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8678548336029053,0.3850120604038238,0.271056205034256,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8212240934371948,0.3232881426811218,0.3087054193019867,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7290034890174866,0.2235227972269058,1.018881916999817,285.0216369628906,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1993713378906,285.019287109375,1.0,0.5315313339233398,1.0,1.0,0.0,1.0,-2.787166118621826,2.787159919738769,6.2372837419388816e-06,2.148859024047852,0.8947235345840454,0.8947235345840454,0.0,134.56134033203125,55.0,25009.408203125,-0.0,1876.309814453125,1.0,282.458251953125,284.103271484375,290.7253112792969,292.4410095214844,293.1499938964844,293.1499938964844,282.75,36197.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691040635108948,1.0,0.0,0.0,3.641724586486816,3.641748428344727,8.849270329847059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.61767578125,0.0,1525.454345703125,1895.4371337890625,0.0,2192.885986328125,0.9035199284553528,1.0,0.0,3.0,1.0,0.0
12310740,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8666982054710388,0.3721722066402435,0.336542546749115,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.8919428586959839,0.4057823717594147,0.3856736719608307,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.8766438961029053,0.3853192031383514,0.2707829475402832,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8293518424034119,0.3240808844566345,0.3089313805103302,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7356482148170471,0.2236244082450866,1.017345666885376,285.2128295898437,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.1971740722656,285.2148742675781,1.0,0.5278863906860352,1.0,1.0,0.0,1.0,-2.7845330238342285,2.784526824951172,6.225372544577112e-06,2.146767854690552,0.8931367993354797,0.8931367993354797,0.0,129.4645538330078,43.0,24170.6171875,-0.0,1848.0030517578125,1.0,282.7420654296875,284.32843017578125,290.54248046875,292.1396789550781,293.1499938964844,293.1499938964844,283.04998779296875,36206.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525639533996582,1.0,0.0,0.0,3.6334941387176514,3.6335179805755615,8.809316796032363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.06787109375,0.0,1516.422119140625,1895.4371337890625,0.0,2047.6737060546875,0.9017214775085448,1.0,0.0,3.0,1.0,0.0
12310800,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8666982054710388,0.3721722066402435,0.336542546749115,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.8919428586959839,0.4057823717594147,0.3856736719608307,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.8766438961029053,0.3853192031383514,0.2707829475402832,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8293518424034119,0.3240808844566345,0.3089313805103302,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7356482148170471,0.2236244082450866,1.017345666885376,285.2128295898437,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.1971740722656,285.2148742675781,1.0,0.5278863906860352,1.0,1.0,0.0,1.0,-2.7845330238342285,2.784526824951172,6.225372544577112e-06,2.146767854690552,0.8931367993354797,0.8931367993354797,0.0,129.4645538330078,43.0,24170.6171875,-0.0,1848.0030517578125,1.0,282.7420654296875,284.32843017578125,290.54248046875,292.1396789550781,293.1499938964844,293.1499938964844,283.04998779296875,36206.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525639533996582,1.0,0.0,0.0,3.6334941387176514,3.6335179805755615,8.809316796032363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.06787109375,0.0,1516.422119140625,1895.4371337890625,0.0,2047.6737060546875,0.9017214775085448,1.0,0.0,3.0,1.0,0.0
12310860,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8825761079788208,0.3734292984008789,0.3370940387248993,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9096869826316832,0.4081858396530151,0.3873709142208099,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8932746648788452,0.3870874345302582,0.2715737819671631,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8440805077552795,0.3259788751602173,0.3101873695850372,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.7482322454452515,0.224601000547409,1.0193696022033691,285.4335327148437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.2066650390625,285.4350280761719,1.0,0.524023711681366,1.0,1.0,0.0,1.0,-2.7921199798583984,2.792113780975342,6.259399015107192e-06,2.152643203735352,0.8935595750808716,0.8935595750808716,0.0,121.99513244628906,31.0,23391.9453125,-0.0,1824.2574462890625,1.0,283.0415954589844,284.578857421875,290.4704284667969,291.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,36104.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273999452590942,1.0,0.0,0.0,3.629207611083984,3.629231452941896,8.788543937043869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.6708984375,0.0,1510.9390869140625,1895.4371337890625,0.0,1833.3302001953125,0.8987025618553162,1.0,0.0,3.0,1.0,0.0
12310920,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8825761079788208,0.3734292984008789,0.3370940387248993,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9096869826316832,0.4081858396530151,0.3873709142208099,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8932746648788452,0.3870874345302582,0.2715737819671631,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8440805077552795,0.3259788751602173,0.3101873695850372,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.7482322454452515,0.224601000547409,1.0193696022033691,285.4335327148437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.2066650390625,285.4350280761719,1.0,0.524023711681366,1.0,1.0,0.0,1.0,-2.7921199798583984,2.792113780975342,6.259399015107192e-06,2.152643203735352,0.8935595750808716,0.8935595750808716,0.0,121.99513244628906,31.0,23391.9453125,-0.0,1824.2574462890625,1.0,283.0415954589844,284.578857421875,290.4704284667969,291.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,36104.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273999452590942,1.0,0.0,0.0,3.629207611083984,3.629231452941896,8.788543937043869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.6708984375,0.0,1510.9390869140625,1895.4371337890625,0.0,1833.3302001953125,0.8987025618553162,1.0,0.0,3.0,1.0,0.0
12310980,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9039514660835266,0.3746667802333832,0.3379563093185425,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.935422658920288,0.4107028543949127,0.3894344568252563,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.9162318110466005,0.3889760076999664,0.2726677060127258,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.8641697764396667,0.328033983707428,0.3117985427379608,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.7657167911529541,0.2258043438196182,1.023076057434082,285.5148620605469,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2164001464844,285.51531982421875,1.0,0.5199963450431824,1.0,1.0,0.0,1.0,-2.803342819213867,2.8033366203308105,6.310156550171087e-06,2.1614506244659424,0.8927512168884277,0.8927512168884277,0.0,113.544677734375,25.0,23063.365234375,-0.0,1801.2908935546875,1.0,283.1470031738281,284.674072265625,290.4987487792969,292.0098876953125,293.1499938964844,293.1499938964844,283.1499938964844,35724.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171350121498108,1.0,0.0,0.0,3.6067323684692383,3.606755971908569,8.680028145136021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.74853515625,0.0,1483.521728515625,1895.4371337890625,0.0,1748.5137939453125,0.8920471668243408,1.0,0.0,3.0,1.0,0.0
12311040,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9039514660835266,0.3746667802333832,0.3379563093185425,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.935422658920288,0.4107028543949127,0.3894344568252563,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.9162318110466005,0.3889760076999664,0.2726677060127258,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.8641697764396667,0.328033983707428,0.3117985427379608,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.7657167911529541,0.2258043438196182,1.023076057434082,285.5148620605469,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2164001464844,285.51531982421875,1.0,0.5199963450431824,1.0,1.0,0.0,1.0,-2.803342819213867,2.8033366203308105,6.310156550171087e-06,2.1614506244659424,0.8927512168884277,0.8927512168884277,0.0,113.544677734375,25.0,23063.365234375,-0.0,1801.2908935546875,1.0,283.1470031738281,284.674072265625,290.4987487792969,292.0098876953125,293.1499938964844,293.1499938964844,283.1499938964844,35724.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171350121498108,1.0,0.0,0.0,3.6067323684692383,3.606755971908569,8.680028145136021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.74853515625,0.0,1483.521728515625,1895.4371337890625,0.0,1748.5137939453125,0.8920471668243408,1.0,0.0,3.0,1.0,0.0
12311100,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.9161297678947448,0.3750433921813965,0.3382193148136139,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.9489879012107848,0.4117883443832397,0.3903544247150421,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.929558277130127,0.3897281885147095,0.2731213867664337,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8752322196960449,0.3289314806461334,0.3125286400318146,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.775375247001648,0.2263341546058654,1.024809956550598,285.5203552246094,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2194519042969,285.5204772949219,1.0,0.5180220603942871,1.0,1.0,0.0,1.0,-2.8082730770111084,2.8082666397094727,6.332569228106877e-06,2.1653428077697754,0.8916630148887634,0.8916630148887634,0.0,109.49372863769533,25.0,22990.466796875,-0.0,1789.514892578125,1.0,283.1495056152344,284.6838073730469,290.5170593261719,292.0360717773437,293.1499938964844,293.1499938964844,283.1499938964844,35279.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717310905456543,1.0,0.0,0.0,3.579762935638428,3.57978630065918,8.550703682885796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.205078125,0.0,1451.13525390625,1895.4371337890625,0.0,1749.9530029296875,0.888172447681427,1.0,0.0,3.0,1.0,0.0
12311160,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.929121434688568,0.375268816947937,0.3383374512195587,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.9620000720024108,0.4127503037452698,0.3911581933498382,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.9430164694786072,0.3903464674949646,0.2734802663326263,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.8866374492645264,0.3297288119792938,0.313168317079544,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7853258848190308,0.2267947793006897,1.0262786149978638,285.52020263671875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2213134765625,285.5201416015625,1.0,0.5160654187202454,1.0,1.0,0.0,1.0,-2.812347888946533,2.812341451644897,6.351147931127343e-06,2.1685709953308105,0.8902312517166138,0.8902312517166138,0.0,105.65960693359376,25.0,22928.095703125,-0.0,1777.4173583984375,1.0,283.1499328613281,284.6869812011719,290.5229187011719,292.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,35096.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187631130218506,1.0,0.0,0.0,3.5644447803497314,3.564467668533325,8.477680921714636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.21875,0.0,1433.447021484375,1895.4371337890625,0.0,1761.8565673828125,0.8815934658050537,1.0,0.0,3.0,1.0,0.0
12311220,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9545238018035888,0.3754787445068359,0.3383225202560425,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9848957061767578,0.4144434332847595,0.3925354778766632,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9679883122444152,0.391344666481018,0.2740166187286377,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9099881649017334,0.3311305344104767,0.3142633140087127,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.8053920269012451,0.2275716215372085,1.028626561164856,285.5243835449219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22265625,285.5244140625,1.0,0.5124691724777222,1.0,1.0,0.0,1.0,-2.818769693374634,2.818763494491577,6.380507329595275e-06,2.173669576644897,0.8866409659385681,0.8866409659385681,0.0,98.7992172241211,43.0,22771.822265625,-0.0,1754.345458984375,1.0,283.1499938964844,284.6999816894531,290.5052490234375,292.02996826171875,293.1499938964844,293.1499938964844,283.1499938964844,34333.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217198610305786,1.0,0.0,0.0,3.510132312774658,3.5101547241210938,8.221296070587414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.76953125,0.0,1371.0654296875,1895.4371337890625,0.0,1786.1953125,0.8683401346206665,1.0,0.0,3.0,1.0,0.0
12311280,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9545238018035888,0.3754787445068359,0.3383225202560425,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9848957061767578,0.4144434332847595,0.3925354778766632,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9679883122444152,0.391344666481018,0.2740166187286377,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9099881649017334,0.3311305344104767,0.3142633140087127,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.8053920269012451,0.2275716215372085,1.028626561164856,285.5243835449219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22265625,285.5244140625,1.0,0.5124691724777222,1.0,1.0,0.0,1.0,-2.818769693374634,2.818763494491577,6.380507329595275e-06,2.173669576644897,0.8866409659385681,0.8866409659385681,0.0,98.7992172241211,43.0,22771.822265625,-0.0,1754.345458984375,1.0,283.1499938964844,284.6999816894531,290.5052490234375,292.02996826171875,293.1499938964844,293.1499938964844,283.1499938964844,34333.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217198610305786,1.0,0.0,0.0,3.510132312774658,3.5101547241210938,8.221296070587414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.76953125,0.0,1371.0654296875,1895.4371337890625,0.0,1786.1953125,0.8683401346206665,1.0,0.0,3.0,1.0,0.0
12311340,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9733384251594543,0.3755443692207336,0.3382160663604736,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9990000128746032,0.4159726798534393,0.3926178812980652,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.985748052597046,0.3921729326248169,0.2744680643081665,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9316050410270692,0.3323780000209808,0.3152687847614288,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8211682438850403,0.2282276749610901,1.0307321548461914,285.53143310546875,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2221984863281,285.5315246582031,1.0,0.5099966526031494,1.0,1.0,0.0,1.0,-2.823500156402588,2.823493719100952,6.402389772119932e-06,2.1775219440460205,0.8820973038673401,0.8820973038673401,0.0,93.91881561279295,61.0,22601.439453125,-0.0,1737.81982421875,1.0,283.1499938964844,284.7164611816406,290.4706420898437,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,33489.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225199341773987,1.0,0.0,0.0,3.4469661712646484,3.4469878673553467,7.92806758909137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.19775390625,0.0,1301.056884765625,1895.4371337890625,0.0,1792.804443359375,0.853032648563385,1.0,0.0,3.0,1.0,0.0
12311400,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9733384251594543,0.3755443692207336,0.3382160663604736,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9990000128746032,0.4159726798534393,0.3926178812980652,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.985748052597046,0.3921729326248169,0.2744680643081665,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9316050410270692,0.3323780000209808,0.3152687847614288,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8211682438850403,0.2282276749610901,1.0307321548461914,285.53143310546875,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2221984863281,285.5315246582031,1.0,0.5099966526031494,1.0,1.0,0.0,1.0,-2.823500156402588,2.823493719100952,6.402389772119932e-06,2.1775219440460205,0.8820973038673401,0.8820973038673401,0.0,93.91881561279295,61.0,22601.439453125,-0.0,1737.81982421875,1.0,283.1499938964844,284.7164611816406,290.4706420898437,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,33489.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225199341773987,1.0,0.0,0.0,3.4469661712646484,3.4469878673553467,7.92806758909137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.19775390625,0.0,1301.056884765625,1895.4371337890625,0.0,1792.804443359375,0.853032648563385,1.0,0.0,3.0,1.0,0.0
12311460,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.9787045121192932,0.3755087256431579,0.3381359279155731,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.9990000128746032,0.41847825050354,0.3859951794147491,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.9910722374916076,0.3929907381534576,0.2749610245227813,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.9392876625061036,0.3335033059120178,0.3162833750247955,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8263553977012634,0.2287759929895401,1.032984733581543,285.53466796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22430419921875,285.5357360839844,1.0,0.5084580183029175,1.0,1.0,0.0,1.0,-2.819493293762207,2.819486856460572,6.3844713622529525e-06,2.174541473388672,0.8765577077865601,0.8765577077865601,0.0,92.3115234375,79.0,22368.181640625,-0.0,1724.260009765625,1.0,283.1499938964844,284.7317199707031,290.43389892578125,291.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,32600.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209243178367615,1.0,0.0,0.0,3.376682043075561,3.376702785491944,7.608054488628113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.501953125,0.0,1226.2896728515625,1895.4371337890625,0.0,1779.633056640625,0.8360864520072937,1.0,0.0,3.0,1.0,0.0
12311520,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.9787045121192932,0.3755087256431579,0.3381359279155731,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.9990000128746032,0.41847825050354,0.3859951794147491,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.9910722374916076,0.3929907381534576,0.2749610245227813,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.9392876625061036,0.3335033059120178,0.3162833750247955,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8263553977012634,0.2287759929895401,1.032984733581543,285.53466796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22430419921875,285.5357360839844,1.0,0.5084580183029175,1.0,1.0,0.0,1.0,-2.819493293762207,2.819486856460572,6.3844713622529525e-06,2.174541473388672,0.8765577077865601,0.8765577077865601,0.0,92.3115234375,79.0,22368.181640625,-0.0,1724.260009765625,1.0,283.1499938964844,284.7317199707031,290.43389892578125,291.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,32600.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209243178367615,1.0,0.0,0.0,3.376682043075561,3.376702785491944,7.608054488628113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.501953125,0.0,1226.2896728515625,1895.4371337890625,0.0,1779.633056640625,0.8360864520072937,1.0,0.0,3.0,1.0,0.0
12311580,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9817241430282592,0.3754062950611114,0.3380392789840698,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9990000128746032,0.4214385747909546,0.3819014728069305,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9942185878753662,0.3935726881027221,0.2754095196723938,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9442161917686462,0.3345472514629364,0.3172628879547119,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8296494483947754,0.2292945384979248,1.035204291343689,285.5470275878906,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22760009765625,285.5473022460937,1.0,0.5078537464141846,1.0,1.0,0.0,1.0,-2.818838596343994,2.8188321590423584,6.381580078596016e-06,2.174070119857788,0.8702715039253235,0.8702715039253235,0.0,91.44831085205078,97.0,22161.76953125,-0.0,1719.1156005859375,1.0,283.1499938964844,284.75372314453125,290.401611328125,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,31677.14453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177153825759888,1.0,0.0,0.0,3.300485610961914,3.3005056381225586,7.268570811902464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.24169921875,0.0,1148.7254638671875,1895.4371337890625,0.0,1753.2652587890625,0.8177867531776428,1.0,0.0,3.0,1.0,0.0
12311640,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9817241430282592,0.3754062950611114,0.3380392789840698,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9990000128746032,0.4214385747909546,0.3819014728069305,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9942185878753662,0.3935726881027221,0.2754095196723938,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9442161917686462,0.3345472514629364,0.3172628879547119,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8296494483947754,0.2292945384979248,1.035204291343689,285.5470275878906,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22760009765625,285.5473022460937,1.0,0.5078537464141846,1.0,1.0,0.0,1.0,-2.818838596343994,2.8188321590423584,6.381580078596016e-06,2.174070119857788,0.8702715039253235,0.8702715039253235,0.0,91.44831085205078,97.0,22161.76953125,-0.0,1719.1156005859375,1.0,283.1499938964844,284.75372314453125,290.401611328125,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,31677.14453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177153825759888,1.0,0.0,0.0,3.300485610961914,3.3005056381225586,7.268570811902464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.24169921875,0.0,1148.7254638671875,1895.4371337890625,0.0,1753.2652587890625,0.8177867531776428,1.0,0.0,3.0,1.0,0.0
12311700,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.9824295043945312,0.3753528892993927,0.3379820883274078,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.9990000128746032,0.4229399859905243,0.3808967769145965,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.995055615901947,0.3938688933849334,0.2756066024303436,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9456827044487,0.3350552916526794,0.3177355527877807,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8306035399436951,0.2295495271682739,1.0363065004348757,285.5558166503906,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.22930908203125,285.55645751953125,1.0,0.5078860521316528,1.0,1.0,0.0,1.0,-2.819690465927124,2.8196840286254883,6.385510005202377e-06,2.174760341644287,0.8668729066848755,0.8668729066848755,0.0,91.27674865722656,97.0,22054.373046875,-0.0,1719.58740234375,1.0,283.1499938964844,284.768798828125,290.387451171875,291.869140625,293.1499938964844,293.1499938964844,283.1499938964844,31059.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158764004707336,1.0,0.0,0.0,3.252824068069458,3.252843379974365,7.060158395688632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.9501953125,0.0,1101.6153564453125,1895.4371337890625,0.0,1738.22802734375,0.8091169595718384,1.0,0.0,3.0,1.0,0.0
12311760,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.9826580882072448,0.3752987682819366,0.3379327058792114,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.9990000128746032,0.424373596906662,0.380535751581192,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.9954750537872314,0.3941670358181,0.2758116424083709,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.9465457797050476,0.3355560898780823,0.3182081282138824,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8311297297477722,0.2298041433095932,1.0374351739883425,285.56201171875,286.05975341796875,293.2550354003906,287.3927307128906,293.25616455078125,297.230712890625,285.5625305175781,1.0,0.5081382393836975,1.0,1.0,0.0,1.0,-2.821366548538208,2.8213601112365723,6.393187504727393e-06,2.176090955734253,0.8632635474205017,0.8632635474205017,0.0,91.2675552368164,115.0,21970.4609375,-0.0,1722.0958251953125,1.0,283.1499938964844,284.7796325683594,290.3749084472656,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,30731.681640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140598893165588,1.0,0.0,0.0,3.219277858734131,3.219297170639038,6.915287826814165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.70947265625,0.0,1069.923095703125,1895.4371337890625,0.0,1723.428466796875,0.7983400225639343,1.0,0.0,3.0,1.0,0.0
12311820,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9817265868186952,0.3751979172229767,0.3378487229347229,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9990000128746032,0.4269073903560638,0.3816829323768616,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.995109796524048,0.3947710692882538,0.2762356698513031,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9465276002883912,0.3365444540977478,0.3191509842872619,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.8309324979782104,0.2303181290626526,1.0397688150405884,285.5821228027344,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.23211669921875,285.5828552246094,1.0,0.5092763900756836,1.0,1.0,0.0,1.0,-2.8270888328552246,2.827082395553589,6.419340934371576e-06,2.1805927753448486,0.8556903600692749,0.8556903600692749,0.0,91.71916198730467,133.0,21797.66015625,-0.0,1733.00634765625,1.0,283.1499938964844,284.8105773925781,290.35186767578125,291.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,29765.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105609178543091,1.0,0.0,0.0,3.133734941482544,3.1337532997131348,6.552663194270281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.06396484375,0.0,991.0264892578124,1895.4371337890625,0.0,1695.07373046875,0.7779022455215454,1.0,0.0,3.0,1.0,0.0
12311880,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9817265868186952,0.3751979172229767,0.3378487229347229,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9990000128746032,0.4269073903560638,0.3816829323768616,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.995109796524048,0.3947710692882538,0.2762356698513031,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9465276002883912,0.3365444540977478,0.3191509842872619,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.8309324979782104,0.2303181290626526,1.0397688150405884,285.5821228027344,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.23211669921875,285.5828552246094,1.0,0.5092763900756836,1.0,1.0,0.0,1.0,-2.8270888328552246,2.827082395553589,6.419340934371576e-06,2.1805927753448486,0.8556903600692749,0.8556903600692749,0.0,91.71916198730467,133.0,21797.66015625,-0.0,1733.00634765625,1.0,283.1499938964844,284.8105773925781,290.35186767578125,291.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,29765.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105609178543091,1.0,0.0,0.0,3.133734941482544,3.1337532997131348,6.552663194270281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.06396484375,0.0,991.0264892578124,1895.4371337890625,0.0,1695.07373046875,0.7779022455215454,1.0,0.0,3.0,1.0,0.0
12311940,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.9789892435073853,0.3751111626625061,0.33779376745224,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.9990000128746032,0.4288434684276581,0.385232001543045,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.9931872487068176,0.395384669303894,0.2766801416873932,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.9442947506904602,0.337521493434906,0.3201002180576324,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8291558027267456,0.230842188000679,1.0422334671020508,285.6075134277344,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.23101806640625,285.6084899902344,1.0,0.5112406611442566,1.0,1.0,0.0,1.0,-2.835922718048096,2.83591628074646,6.459751602960751e-06,2.187511444091797,0.8476782441139221,0.8476782441139221,0.0,92.78250885009766,151.0,21642.30859375,-0.0,1751.699462890625,1.0,283.1499938964844,284.8466491699219,290.3306884765625,291.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,28782.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707455039024353,1.0,0.0,0.0,3.0445492267608643,3.0445666313171387,6.184994845170877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.783203125,0.0,913.0843505859376,1895.4371337890625,0.0,1670.076171875,0.756630539894104,1.0,0.0,3.0,1.0,0.0
12312000,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.9789892435073853,0.3751111626625061,0.33779376745224,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.9990000128746032,0.4288434684276581,0.385232001543045,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.9931872487068176,0.395384669303894,0.2766801416873932,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.9442947506904602,0.337521493434906,0.3201002180576324,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8291558027267456,0.230842188000679,1.0422334671020508,285.6075134277344,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.23101806640625,285.6084899902344,1.0,0.5112406611442566,1.0,1.0,0.0,1.0,-2.835922718048096,2.83591628074646,6.459751602960751e-06,2.187511444091797,0.8476782441139221,0.8476782441139221,0.0,92.78250885009766,151.0,21642.30859375,-0.0,1751.699462890625,1.0,283.1499938964844,284.8466491699219,290.3306884765625,291.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,28782.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707455039024353,1.0,0.0,0.0,3.0445492267608643,3.0445666313171387,6.184994845170877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.783203125,0.0,913.0843505859376,1895.4371337890625,0.0,1670.076171875,0.756630539894104,1.0,0.0,3.0,1.0,0.0
12312060,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9678429961204528,0.3730394244194031,0.3363946974277496,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.9990000128746032,0.4272443354129791,0.3978043496608734,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9839711785316468,0.3939304947853088,0.2760426104068756,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9320616126060486,0.3363150954246521,0.3195085525512695,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8196428418159485,0.229076936841011,1.0371031761169434,285.63543701171875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.2041320800781,285.63641357421875,1.0,0.5139483213424683,1.0,1.0,0.0,1.0,-2.841712713241577,2.8417060375213623,6.486546226369683e-06,2.1921546459198,0.8393019437789917,0.8393019437789917,0.0,95.64043426513672,169.0,21468.33203125,-0.0,1774.4783935546875,1.0,283.1499938964844,284.8854675292969,290.3099365234375,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,27784.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046714425086975,1.0,0.0,0.0,2.9522898197174072,2.952306270599365,5.815825261379359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.91064453125,0.0,836.9241333007812,1895.4371337890625,0.0,1647.8125,0.7346546649932861,1.0,0.0,3.0,1.0,0.0
