time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9678429961204528,0.3730394244194031,0.3363946974277496,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.9990000128746032,0.4272443354129791,0.3978043496608734,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9839711785316468,0.3939304947853088,0.2760426104068756,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9320616126060486,0.3363150954246521,0.3195085525512695,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8196428418159485,0.229076936841011,1.0371031761169434,285.63543701171875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.2041320800781,285.63641357421875,1.0,0.5139483213424683,1.0,1.0,0.0,1.0,-2.841712713241577,2.8417060375213623,6.486546226369683e-06,2.1921546459198,0.8393019437789917,0.8393019437789917,0.0,95.64043426513672,169.0,21468.33203125,-0.0,1774.4783935546875,1.0,283.1499938964844,284.8854675292969,290.3099365234375,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,27784.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046714425086975,1.0,0.0,0.0,2.9522898197174072,2.952306270599365,5.815825261379359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.91064453125,0.0,836.9241333007812,1895.4371337890625,0.0,1647.8125,0.7346546649932861,1.0,0.0,3.0,1.0,0.0
12312180,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9483821988105774,0.3719753623008728,0.3354665040969848,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.989768922328949,0.4249505698680877,0.4033204615116119,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.9670327305793762,0.3934348523616791,0.2757157385349273,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.9121929407119752,0.3359777927398681,0.3192233443260193,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8040310740470886,0.2281181663274765,1.0329712629318235,285.6649475097656,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.182861328125,285.66607666015625,1.0,0.5173037052154541,1.0,1.0,0.0,1.0,-2.8423948287963867,2.842388391494751,6.491353815363254e-06,2.1934471130371094,0.830615222454071,0.830615222454071,0.0,100.61595153808594,187.0,21266.921875,-0.0,1799.103515625,1.0,283.1499938964844,284.9263916015625,290.2883605957031,291.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,26775.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018189430236816,1.0,0.0,0.0,2.8573734760284424,2.857388973236084,5.44787724265916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.6875,0.0,763.1543579101562,1895.4371337890625,0.0,1625.1373291015625,0.712070882320404,1.0,0.0,3.0,1.0,0.0
12312240,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9483821988105774,0.3719753623008728,0.3354665040969848,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.989768922328949,0.4249505698680877,0.4033204615116119,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.9670327305793762,0.3934348523616791,0.2757157385349273,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.9121929407119752,0.3359777927398681,0.3192233443260193,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8040310740470886,0.2281181663274765,1.0329712629318235,285.6649475097656,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.182861328125,285.66607666015625,1.0,0.5173037052154541,1.0,1.0,0.0,1.0,-2.8423948287963867,2.842388391494751,6.491353815363254e-06,2.1934471130371094,0.830615222454071,0.830615222454071,0.0,100.61595153808594,187.0,21266.921875,-0.0,1799.103515625,1.0,283.1499938964844,284.9263916015625,290.2883605957031,291.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,26775.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018189430236816,1.0,0.0,0.0,2.8573734760284424,2.857388973236084,5.44787724265916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.6875,0.0,763.1543579101562,1895.4371337890625,0.0,1625.1373291015625,0.712070882320404,1.0,0.0,3.0,1.0,0.0
12312300,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.9350483417510986,0.3715748190879822,0.3352109491825104,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.97914856672287,0.4244041740894317,0.4027024805545807,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9548844695091248,0.3933318257331848,0.2757205069065094,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.9004574418067932,0.3359596729278564,0.3193064928054809,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7937827706336975,0.2278087437152862,1.0320236682891846,285.6805419921875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1764831542969,285.6817321777344,1.0,0.5191732048988342,1.0,1.0,0.0,1.0,-2.839451551437378,2.839445114135742,6.4767782532726415e-06,2.190659761428833,0.8261667490005493,0.8261667490005493,0.0,104.05555725097656,187.0,21126.94921875,-0.0,1811.7147216796875,1.0,283.1499938964844,284.9492492675781,290.2765808105469,291.7006225585937,293.1499938964844,293.1499938964844,283.1499938964844,26124.85546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001785635948181,1.0,0.0,0.0,2.80136775970459,2.801382780075073,5.236408924247371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.525390625,0.0,721.386474609375,1895.4371337890625,0.0,1612.1624755859375,0.7014789581298828,1.0,0.0,3.0,1.0,0.0
12312360,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.9234046936035156,0.3712277114391327,0.3350051939487457,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.9693087339401244,0.4241419434547424,0.4024569094181061,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9438695907592772,0.3932891190052032,0.2757693529129028,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8908810615539551,0.3360108137130737,0.3194562196731567,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7850850224494934,0.2275890558958053,1.0314743518829346,285.69354248046875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1722106933594,285.6946105957031,1.0,0.5211873054504395,1.0,1.0,0.0,1.0,-2.838485717773437,2.8384790420532227,6.472411314462079e-06,2.189932107925415,0.8216167688369751,0.8216167688369751,0.0,107.3336181640625,205.0,21024.94140625,-0.0,1826.073486328125,1.0,283.1499938964844,284.9676208496094,290.26519775390625,291.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,25758.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983908414840698,1.0,0.0,0.0,2.7600812911987305,2.760095834732056,5.083198857391835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.86669921875,0.0,692.2113647460938,1895.4371337890625,0.0,1598.0772705078125,0.6889494061470032,1.0,0.0,3.0,1.0,0.0
12312420,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.9030991196632384,0.370634526014328,0.3346999287605285,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.9497204422950744,0.4240700304508209,0.4025266170501709,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.922960638999939,0.3933104872703552,0.275957703590393,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.8736651539802551,0.3362415432929992,0.3199012279510498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.7695671916007996,0.2273318022489547,1.0313236713409424,285.7288513183594,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1670837402344,285.73016357421875,1.0,0.5256237387657166,1.0,1.0,0.0,1.0,-2.838780403137207,2.838773727416992,6.473890607594512e-06,2.190220832824707,0.8125077486038208,0.8125077486038208,0.0,114.08250427246094,223.0,20807.5234375,-0.0,1859.2066650390625,1.0,283.1499938964844,285.015380859375,290.24346923828125,291.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,24726.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944200396537781,1.0,0.0,0.0,2.660929679870605,2.6609435081481934,4.724547011392133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.6279296875,0.0,624.5419921875,1895.4371337890625,0.0,1566.9984130859375,0.665394127368927,1.0,0.0,3.0,1.0,0.0
12312480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.9030991196632384,0.370634526014328,0.3346999287605285,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.9497204422950744,0.4240700304508209,0.4025266170501709,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.922960638999939,0.3933104872703552,0.275957703590393,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.8736651539802551,0.3362415432929992,0.3199012279510498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.7695671916007996,0.2273318022489547,1.0313236713409424,285.7288513183594,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1670837402344,285.73016357421875,1.0,0.5256237387657166,1.0,1.0,0.0,1.0,-2.838780403137207,2.838773727416992,6.473890607594512e-06,2.190220832824707,0.8125077486038208,0.8125077486038208,0.0,114.08250427246094,223.0,20807.5234375,-0.0,1859.2066650390625,1.0,283.1499938964844,285.015380859375,290.24346923828125,291.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,24726.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944200396537781,1.0,0.0,0.0,2.660929679870605,2.6609435081481934,4.724547011392133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.6279296875,0.0,624.5419921875,1895.4371337890625,0.0,1566.9984130859375,0.665394127368927,1.0,0.0,3.0,1.0,0.0
12312540,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8858929872512817,0.3701267838478088,0.3344967067241668,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9302324652671814,0.4242834746837616,0.4029575884342193,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.9043139815330504,0.3934140503406524,0.2762252390384674,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.8581937551498413,0.3365762829780578,0.3204773068428039,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.7557641267776489,0.227236807346344,1.032073140144348,285.7694702148437,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1643981933594,285.7709655761719,1.0,0.5305867791175842,1.0,1.0,0.0,1.0,-2.8409674167633057,2.84096097946167,6.484045570687158e-06,2.1919877529144287,0.803386390209198,0.803386390209198,0.0,121.30211639404295,241.0,20596.439453125,-0.0,1897.639404296875,1.0,283.1499938964844,285.068359375,290.2243347167969,291.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,23679.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902937293052673,1.0,0.0,0.0,2.560558319091797,2.5605711936950684,4.374845445909159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.45068359375,0.0,560.6100463867188,1895.4371337890625,0.0,1535.0108642578125,0.6415396332740784,1.0,0.0,3.0,1.0,0.0
12312600,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8858929872512817,0.3701267838478088,0.3344967067241668,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9302324652671814,0.4242834746837616,0.4029575884342193,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.9043139815330504,0.3934140503406524,0.2762252390384674,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.8581937551498413,0.3365762829780578,0.3204773068428039,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.7557641267776489,0.227236807346344,1.032073140144348,285.7694702148437,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1643981933594,285.7709655761719,1.0,0.5305867791175842,1.0,1.0,0.0,1.0,-2.8409674167633057,2.84096097946167,6.484045570687158e-06,2.1919877529144287,0.803386390209198,0.803386390209198,0.0,121.30211639404295,241.0,20596.439453125,-0.0,1897.639404296875,1.0,283.1499938964844,285.068359375,290.2243347167969,291.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,23679.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902937293052673,1.0,0.0,0.0,2.560558319091797,2.5605711936950684,4.374845445909159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.45068359375,0.0,560.6100463867188,1895.4371337890625,0.0,1535.0108642578125,0.6415396332740784,1.0,0.0,3.0,1.0,0.0
12312660,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.8698515295982361,0.3696793019771576,0.3343716263771057,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.911763072013855,0.4246140420436859,0.4035491645336151,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8881939053535461,0.3935688138008117,0.276547908782959,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.8440534472465515,0.3369615972042084,0.3211327791213989,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.7432603240013123,0.227247267961502,1.033448576927185,285.8150329589844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1630249023437,285.81671142578125,1.0,0.5360472798347473,1.0,1.0,0.0,1.0,-2.844356060028076,2.8443493843078613,6.499717073893407e-06,2.194690465927124,0.7943556904792786,0.7943556904792786,0.0,129.1101837158203,259.0,20386.61328125,-0.0,1940.9178466796875,1.0,283.1499938964844,285.1263122558594,290.2070617675781,291.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,22616.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861977577209473,1.0,0.0,0.0,2.459552764892578,2.4595649242401123,4.036506879856461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.8818359375,0.0,500.7273559570313,1895.4371337890625,0.0,1503.5772705078125,0.6175105571746826,1.0,0.0,3.0,1.0,0.0
12312720,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.8698515295982361,0.3696793019771576,0.3343716263771057,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.911763072013855,0.4246140420436859,0.4035491645336151,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8881939053535461,0.3935688138008117,0.276547908782959,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.8440534472465515,0.3369615972042084,0.3211327791213989,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.7432603240013123,0.227247267961502,1.033448576927185,285.8150329589844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1630249023437,285.81671142578125,1.0,0.5360472798347473,1.0,1.0,0.0,1.0,-2.844356060028076,2.8443493843078613,6.499717073893407e-06,2.194690465927124,0.7943556904792786,0.7943556904792786,0.0,129.1101837158203,259.0,20386.61328125,-0.0,1940.9178466796875,1.0,283.1499938964844,285.1263122558594,290.2070617675781,291.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,22616.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861977577209473,1.0,0.0,0.0,2.459552764892578,2.4595649242401123,4.036506879856461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.8818359375,0.0,500.7273559570313,1895.4371337890625,0.0,1503.5772705078125,0.6175105571746826,1.0,0.0,3.0,1.0,0.0
12312780,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.855003297328949,0.3692843317985534,0.3343165218830108,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8957626819610596,0.4249995350837707,0.4042261838912964,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.8730539679527283,0.393765777349472,0.2769179344177246,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.8310037851333618,0.3373757004737854,0.3218421638011932,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.731788158416748,0.2273340672254562,1.0353026390075684,285.8654479980469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1624755859375,285.8673095703125,1.0,0.5419744253158569,1.0,1.0,0.0,1.0,-2.848628520965576,2.8486220836639404,6.519463113363599e-06,2.1980795860290527,0.7855173349380493,0.7855173349380493,0.0,137.54420471191406,277.0,20175.357421875,-0.0,1988.7777099609373,1.0,283.1499938964844,285.1891174316406,290.1908874511719,291.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,21539.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821454167366028,1.0,0.0,0.0,2.3584954738616943,2.358506679534912,3.7116194562258897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.58544921875,0.0,445.1015625,1895.4371337890625,0.0,1472.798095703125,0.5934292674064636,1.0,0.0,3.0,1.0,0.0
12312840,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.855003297328949,0.3692843317985534,0.3343165218830108,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8957626819610596,0.4249995350837707,0.4042261838912964,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.8730539679527283,0.393765777349472,0.2769179344177246,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.8310037851333618,0.3373757004737854,0.3218421638011932,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.731788158416748,0.2273340672254562,1.0353026390075684,285.8654479980469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1624755859375,285.8673095703125,1.0,0.5419744253158569,1.0,1.0,0.0,1.0,-2.848628520965576,2.8486220836639404,6.519463113363599e-06,2.1980795860290527,0.7855173349380493,0.7855173349380493,0.0,137.54420471191406,277.0,20175.357421875,-0.0,1988.7777099609373,1.0,283.1499938964844,285.1891174316406,290.1908874511719,291.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,21539.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821454167366028,1.0,0.0,0.0,2.3584954738616943,2.358506679534912,3.7116194562258897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.58544921875,0.0,445.1015625,1895.4371337890625,0.0,1472.798095703125,0.5934292674064636,1.0,0.0,3.0,1.0,0.0
12312900,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.8480249047279358,0.3691068887710571,0.3343119025230407,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.8882772922515869,0.4252059459686279,0.4045853018760681,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.865876317024231,0.3938804268836975,0.2771185338497162,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.824781596660614,0.3375915586948395,0.3222124576568603,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.7263253331184387,0.2274013608694076,1.036378264427185,285.89569091796875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1624450683594,285.8980407714844,1.0,0.5451033115386963,1.0,1.0,0.0,1.0,-2.8510332107543945,2.851026773452759,6.530578048113966e-06,2.199981689453125,0.7812435626983643,0.7812435626983643,0.0,142.0001678466797,277.0,20052.60546875,-0.0,2014.362060546875,1.0,283.1499938964844,285.2265625,290.1827392578125,291.5382995605469,293.1499938964844,293.1499938964844,283.1499938964844,20856.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800899505615234,1.0,0.0,0.0,2.3005356788635254,2.300546407699585,3.531435481818335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.20263671875,0.0,414.7958984375,1895.4371337890625,0.0,1457.3094482421875,0.5822977423667908,1.0,0.0,3.0,1.0,0.0
12312960,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.8413522839546204,0.3689420223236084,0.3343302607536316,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.8810378313064575,0.4254196286201477,0.4049622118473053,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8589949607849121,0.3940057158470154,0.2773345708847046,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.8186996579170227,0.3378128111362457,0.3225973546504974,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.7209789752960205,0.227483257651329,1.037559986114502,285.92071533203125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1625366210937,285.9227600097656,1.0,0.5483384728431702,1.0,1.0,0.0,1.0,-2.8536505699157715,2.853644132614136,6.542679784615757e-06,2.202049016952514,0.776972234249115,0.776972234249115,0.0,146.60574340820312,280.0,19961.1953125,-0.0,2041.0677490234373,1.0,283.1499938964844,285.2567749023437,290.1754455566406,291.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,20449.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780766248703003,1.0,0.0,0.0,2.2579753398895264,2.257985591888428,3.401979995487636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.39990234375,0.0,393.851318359375,1895.4371337890625,0.0,1442.2203369140625,0.5724185109138489,1.0,0.0,3.0,1.0,0.0
12313020,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8297924995422363,0.3685781955718994,0.3343382179737091,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8684778213500977,0.4258075654506683,0.405678927898407,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.847159206867218,0.3942258954048157,0.2777454555034637,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.8076677918434143,0.3382226824760437,0.3233330845832824,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.711226224899292,0.2276521027088165,1.0399187803268433,285.9635009765625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1626281738281,285.9651794433594,1.0,0.5544149875640869,1.0,1.0,0.0,1.0,-2.8587353229522705,2.8587288856506348,6.566256161022466e-06,2.206080436706543,0.7684611678123474,0.7684611678123474,0.0,155.3905029296875,268.0,19799.0625,-0.0,2092.29345703125,1.0,283.1499938964844,285.30859375,290.1631164550781,291.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,19885.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744176149368286,1.0,0.0,0.0,2.186901330947876,2.186911106109619,3.191183282069688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.13525390625,0.0,360.96826171875,1895.4371337890625,0.0,1415.0084228515625,0.5561127066612244,1.0,0.0,3.0,1.0,0.0
12313080,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8297924995422363,0.3685781955718994,0.3343382179737091,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8684778213500977,0.4258075654506683,0.405678927898407,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.847159206867218,0.3942258954048157,0.2777454555034637,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.8076677918434143,0.3382226824760437,0.3233330845832824,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.711226224899292,0.2276521027088165,1.0399187803268433,285.9635009765625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1626281738281,285.9651794433594,1.0,0.5544149875640869,1.0,1.0,0.0,1.0,-2.8587353229522705,2.8587288856506348,6.566256161022466e-06,2.206080436706543,0.7684611678123474,0.7684611678123474,0.0,155.3905029296875,268.0,19799.0625,-0.0,2092.29345703125,1.0,283.1499938964844,285.30859375,290.1631164550781,291.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,19885.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744176149368286,1.0,0.0,0.0,2.186901330947876,2.186911106109619,3.191183282069688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.13525390625,0.0,360.96826171875,1895.4371337890625,0.0,1415.0084228515625,0.5561127066612244,1.0,0.0,3.0,1.0,0.0
12313140,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8207123875617981,0.3681567013263702,0.3342503309249878,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8588463664054871,0.4261229336261749,0.406283438205719,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.8381158113479614,0.3943906724452972,0.2780840396881103,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.7985791563987732,0.338573157787323,0.323967844247818,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.703058123588562,0.2278104126453399,1.042020320892334,285.9995422363281,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1624450683594,286.0010070800781,1.0,0.5595337748527527,1.0,1.0,0.0,1.0,-2.863053321838379,2.863046646118164,6.586350991710788e-06,2.209522247314453,0.759972870349884,0.759972870349884,0.0,162.9311981201172,256.0,19653.85546875,-0.0,2136.328125,1.0,283.1499938964844,285.3523864746094,290.1523132324219,291.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,19543.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712896823883057,1.0,0.0,0.0,2.1283087730407715,2.1283183097839355,3.022474857061752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.91015625,0.0,335.8191223144531,1895.4371337890625,0.0,1391.96435546875,0.5428917407989502,1.0,0.0,3.0,1.0,0.0
12313200,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8207123875617981,0.3681567013263702,0.3342503309249878,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8588463664054871,0.4261229336261749,0.406283438205719,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.8381158113479614,0.3943906724452972,0.2780840396881103,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.7985791563987732,0.338573157787323,0.323967844247818,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.703058123588562,0.2278104126453399,1.042020320892334,285.9995422363281,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1624450683594,286.0010070800781,1.0,0.5595337748527527,1.0,1.0,0.0,1.0,-2.863053321838379,2.863046646118164,6.586350991710788e-06,2.209522247314453,0.759972870349884,0.759972870349884,0.0,162.9311981201172,256.0,19653.85546875,-0.0,2136.328125,1.0,283.1499938964844,285.3523864746094,290.1523132324219,291.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,19543.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712896823883057,1.0,0.0,0.0,2.1283087730407715,2.1283183097839355,3.022474857061752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.91015625,0.0,335.8191223144531,1895.4371337890625,0.0,1391.96435546875,0.5428917407989502,1.0,0.0,3.0,1.0,0.0
12313260,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8134863972663879,0.3676932752132416,0.3340737521648407,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8515426516532898,0.4263612031936645,0.4067667126655578,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.8312270641326904,0.3945052921772003,0.2783503532409668,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.7915536761283875,0.3388703167438507,0.3245006799697876,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.6966992616653442,0.2279606312513351,1.043844223022461,286.0315246582031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1620788574219,286.0328674316406,1.0,0.5637568831443787,1.0,1.0,0.0,1.0,-2.8665754795074463,2.8665690422058105,6.6027932916767895e-06,2.2123422622680664,0.7515025734901428,0.7515025734901428,0.0,169.19329833984375,244.0,19518.1640625,-0.0,2172.886962890625,1.0,283.1499938964844,285.391357421875,290.1418762207031,291.4647521972656,293.1499938964844,293.1499938964844,283.1499938964844,19336.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685563325881958,1.0,0.0,0.0,2.0772109031677246,2.0772199630737305,2.879085627682798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.115966796875,0.0,315.275146484375,1895.4371337890625,0.0,1371.9951171875,0.53154456615448,1.0,0.0,3.0,1.0,0.0
12313320,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8134863972663879,0.3676932752132416,0.3340737521648407,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8515426516532898,0.4263612031936645,0.4067667126655578,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.8312270641326904,0.3945052921772003,0.2783503532409668,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.7915536761283875,0.3388703167438507,0.3245006799697876,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.6966992616653442,0.2279606312513351,1.043844223022461,286.0315246582031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1620788574219,286.0328674316406,1.0,0.5637568831443787,1.0,1.0,0.0,1.0,-2.8665754795074463,2.8665690422058105,6.6027932916767895e-06,2.2123422622680664,0.7515025734901428,0.7515025734901428,0.0,169.19329833984375,244.0,19518.1640625,-0.0,2172.886962890625,1.0,283.1499938964844,285.391357421875,290.1418762207031,291.4647521972656,293.1499938964844,293.1499938964844,283.1499938964844,19336.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685563325881958,1.0,0.0,0.0,2.0772109031677246,2.0772199630737305,2.879085627682798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.115966796875,0.0,315.275146484375,1895.4371337890625,0.0,1371.9951171875,0.53154456615448,1.0,0.0,3.0,1.0,0.0
12313380,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8103091716766357,0.3674426078796386,0.3339538276195526,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.8484834432601929,0.4264604449272156,0.4069737792015075,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8283193111419678,0.3945485651493072,0.2784628570079803,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7885890007019043,0.3390083611011505,0.324742317199707,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.6940124034881592,0.2280377447605133,1.0446977615356443,286.0472106933594,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.161865234375,286.0484924316406,1.0,0.5656175017356873,1.0,1.0,0.0,1.0,-2.8681323528289795,2.8681256771087646,6.610079708480043e-06,2.213594436645508,0.7471096515655518,0.7471096515655518,0.0,171.97047424316406,244.0,19449.943359375,-0.0,2189.11962890625,1.0,283.1499938964844,285.41046142578125,290.1365051269531,291.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,19263.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672259569168091,1.0,0.0,0.0,2.05254864692688,2.0525577068328857,2.8111259098295704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.634033203125,0.0,305.7926940917969,1895.4371337890625,0.0,1362.3331298828125,0.5261273980140686,1.0,0.0,3.0,1.0,0.0
12313440,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.807678759098053,0.3672088086605072,0.3338299095630646,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.8460391759872437,0.4265421330928802,0.4071435630321502,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.8259801268577576,0.3945818245410919,0.2785535156726837,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.786214292049408,0.3391286432743072,0.3249472379684448,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.691859781742096,0.2281094193458557,1.0454360246658323,286.0614013671875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16168212890625,286.0626525878906,1.0,0.5671478509902954,1.0,1.0,0.0,1.0,-2.8694303035736084,2.8694236278533936,6.616165592276957e-06,2.214641809463501,0.7430655360221863,0.7430655360221863,0.0,174.26100158691406,232.0,19387.8515625,-0.0,2202.544677734375,1.0,283.1499938964844,285.4277038574219,290.131591796875,291.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,19210.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660234332084656,1.0,0.0,0.0,2.030561685562134,2.0305705070495605,2.751222609731485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.535888671875,0.0,297.55810546875,1895.4371337890625,0.0,1353.632080078125,0.5213268995285034,1.0,0.0,3.0,1.0,0.0
12313500,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8052507638931274,0.366965115070343,0.3336887061595917,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.843866229057312,0.4266192615032196,0.4073001146316528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.8238847255706787,0.3946112990379333,0.278635174036026,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.7841017246246338,0.3392480015754699,0.3251428008079529,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.6899459958076477,0.2281855046749115,1.0461554527282717,286.075927734375,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1615295410156,286.0771789550781,1.0,0.5685450434684753,1.0,1.0,0.0,1.0,-2.870646953582764,2.870640277862549,6.621880856982898e-06,2.215627193450928,0.7388671040534973,0.7388671040534973,0.0,176.35482788085938,232.0,19323.94921875,-0.0,2214.87890625,1.0,283.1499938964844,285.4453430175781,290.1265563964844,291.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,19167.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647864580154419,1.0,0.0,0.0,2.0083394050598145,2.008348226547241,2.691334373139398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.31689453125,0.0,289.4388122558594,1895.4371337890625,0.0,1344.7142333984375,0.5165024399757385,1.0,0.0,3.0,1.0,0.0
12313560,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.8031408190727234,0.3667232692241668,0.3335381746292114,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.842029333114624,0.4266915321350097,0.4074400961399078,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.8220987319946289,0.3946380615234375,0.2787062227725982,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.7823176980018616,0.3393635749816894,0.3253231942653656,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.6883319616317749,0.2282639741897583,1.0468322038650513,286.09033203125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1614074707031,286.0915832519531,1.0,0.5697581171989441,1.0,1.0,0.0,1.0,-2.8717501163482666,2.871743440628052,6.627072707487969e-06,2.216524124145508,0.7346867322921753,0.7346867322921753,0.0,178.17132568359375,220.0,19260.58203125,-0.0,2225.670166015625,1.0,283.1499938964844,285.4628295898437,290.1216125488281,291.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,19132.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635517477989197,1.0,0.0,0.0,1.9866288900375368,1.9866374731063845,2.633460951528832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.146240234375,0.0,281.6907653808594,1895.4371337890625,0.0,1335.845703125,0.511812150478363,1.0,0.0,3.0,1.0,0.0
12313620,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7998729348182678,0.3662473559379577,0.3332127034664154,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8392888307571411,0.4268319606781006,0.4076802134513855,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.8193997740745544,0.3946916162967682,0.278822511434555,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7796707153320312,0.3395903408527374,0.3256451189517975,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.6859478950500488,0.2284317761659622,1.048076033592224,286.1191711425781,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16131591796875,286.12042236328125,1.0,0.5716471672058105,1.0,1.0,0.0,1.0,-2.8736698627471924,2.873663187026977,6.636131729464978e-06,2.2180936336517334,0.7263968586921692,0.7263968586921692,0.0,180.9798889160156,208.0,19135.076171875,-0.0,2242.740234375,1.0,283.1499938964844,285.4976501464844,290.1123046875,291.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19081.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610659956932068,1.0,0.0,0.0,1.944399356842041,1.9444078207015991,2.522692739148624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.99169921875,0.0,267.1096496582031,1895.4371337890625,0.0,1318.0921630859375,0.5027467608451843,1.0,0.0,3.0,1.0,0.0
12313680,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7998729348182678,0.3662473559379577,0.3332127034664154,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8392888307571411,0.4268319606781006,0.4076802134513855,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.8193997740745544,0.3946916162967682,0.278822511434555,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7796707153320312,0.3395903408527374,0.3256451189517975,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.6859478950500488,0.2284317761659622,1.048076033592224,286.1191711425781,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16131591796875,286.12042236328125,1.0,0.5716471672058105,1.0,1.0,0.0,1.0,-2.8736698627471924,2.873663187026977,6.636131729464978e-06,2.2180936336517334,0.7263968586921692,0.7263968586921692,0.0,180.9798889160156,208.0,19135.076171875,-0.0,2242.740234375,1.0,283.1499938964844,285.4976501464844,290.1123046875,291.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19081.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610659956932068,1.0,0.0,0.0,1.944399356842041,1.9444078207015991,2.522692739148624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.99169921875,0.0,267.1096496582031,1895.4371337890625,0.0,1318.0921630859375,0.5027467608451843,1.0,0.0,3.0,1.0,0.0
12313740,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14825439453125,0.7977641224861145,0.3657902479171753,0.3328625857830047,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8376687169075012,0.4269771575927734,0.4078815579414367,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.8177720904350281,0.394757330417633,0.2789143621921539,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.7781379818916321,0.3398204743862152,0.325926810503006,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.6845889687538147,0.2286195158958435,1.0492069721221924,286.1483459472656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1614990234375,286.14959716796875,1.0,0.5728650689125061,1.0,1.0,0.0,1.0,-2.8752996921539307,2.875293016433716,6.643851065746276e-06,2.2194364070892334,0.718228280544281,0.718228280544281,0.0,182.73699951171875,196.0,19010.828125,-0.0,2254.173828125,1.0,283.1499938964844,285.5325927734375,290.1038513183594,291.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,19044.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585434675216675,1.0,0.0,0.0,1.9033831357955933,1.9033913612365725,2.4173849055841856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.12841796875,0.0,253.52256774902344,1895.4371337890625,0.0,1300.215576171875,0.49400395154953,1.0,0.0,3.0,1.0,0.0
12313800,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14825439453125,0.7977641224861145,0.3657902479171753,0.3328625857830047,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8376687169075012,0.4269771575927734,0.4078815579414367,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.8177720904350281,0.394757330417633,0.2789143621921539,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.7781379818916321,0.3398204743862152,0.325926810503006,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.6845889687538147,0.2286195158958435,1.0492069721221924,286.1483459472656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1614990234375,286.14959716796875,1.0,0.5728650689125061,1.0,1.0,0.0,1.0,-2.8752996921539307,2.875293016433716,6.643851065746276e-06,2.2194364070892334,0.718228280544281,0.718228280544281,0.0,182.73699951171875,196.0,19010.828125,-0.0,2254.173828125,1.0,283.1499938964844,285.5325927734375,290.1038513183594,291.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,19044.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585434675216675,1.0,0.0,0.0,1.9033831357955933,1.9033913612365725,2.4173849055841856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.12841796875,0.0,253.52256774902344,1895.4371337890625,0.0,1300.215576171875,0.49400395154953,1.0,0.0,3.0,1.0,0.0
12313860,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.7967180013656616,0.3653628528118133,0.3324995636940002,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.8370615839958191,0.4271339178085327,0.4080528020858764,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.8171384930610657,0.394847959280014,0.2789925634860992,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.7776198983192444,0.3400638103485107,0.3261792063713074,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.6841676831245422,0.2288326770067215,1.0502610206604004,286.17803955078125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16192626953125,286.1793212890625,1.0,0.5734602808952332,1.0,1.0,0.0,1.0,-2.8767335414886475,2.8767268657684326,6.650664545304608e-06,2.22062611579895,0.7102131247520447,0.7102131247520447,0.0,183.4976348876953,184.0,18887.744140625,-0.0,2260.391357421875,1.0,283.1499938964844,285.56787109375,290.096435546875,291.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,19013.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559870839118958,1.0,0.0,0.0,1.8633699417114256,1.8633779287338257,2.316816107850173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.595703125,0.0,240.7751922607422,1895.4371337890625,0.0,1282.244140625,0.4855246841907501,1.0,0.0,3.0,1.0,0.0
12313920,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.7967180013656616,0.3653628528118133,0.3324995636940002,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.8370615839958191,0.4271339178085327,0.4080528020858764,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.8171384930610657,0.394847959280014,0.2789925634860992,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.7776198983192444,0.3400638103485107,0.3261792063713074,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.6841676831245422,0.2288326770067215,1.0502610206604004,286.17803955078125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16192626953125,286.1793212890625,1.0,0.5734602808952332,1.0,1.0,0.0,1.0,-2.8767335414886475,2.8767268657684326,6.650664545304608e-06,2.22062611579895,0.7102131247520447,0.7102131247520447,0.0,183.4976348876953,184.0,18887.744140625,-0.0,2260.391357421875,1.0,283.1499938964844,285.56787109375,290.096435546875,291.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,19013.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559870839118958,1.0,0.0,0.0,1.8633699417114256,1.8633779287338257,2.316816107850173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.595703125,0.0,240.7751922607422,1895.4371337890625,0.0,1282.244140625,0.4855246841907501,1.0,0.0,3.0,1.0,0.0
