time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082214355469,0.7966646552085876,0.3649739921092987,0.3321340382099151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.837397038936615,0.4273126721382141,0.4082052707672119,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.8174406290054321,0.3949738144874573,0.2790662348270416,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.7780511379241943,0.3403328061103821,0.3264159858226776,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.6846209764480591,0.2290742993354797,1.0512642860412598,286.20831298828125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.16265869140625,286.2096252441406,1.0,0.5734794735908508,1.0,1.0,0.0,1.0,-2.878056764602661,2.8780500888824463,6.656965979345841e-06,2.221728563308716,0.7023814916610718,0.7023814916610718,0.0,183.3192901611328,172.0,18766.025390625,-0.0,2261.8134765625,1.0,283.1499938964844,285.6036376953125,290.090087890625,291.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18983.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534090042114258,1.0,0.0,0.0,1.8243194818496704,1.8243272304534912,2.220726997848033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.4208984375,0.0,228.7912139892578,1895.4371337890625,0.0,1264.2691650390625,0.4772911667823791,1.0,0.0,3.0,1.0,0.0
12314040,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082214355469,0.7966646552085876,0.3649739921092987,0.3321340382099151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.837397038936615,0.4273126721382141,0.4082052707672119,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.8174406290054321,0.3949738144874573,0.2790662348270416,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.7780511379241943,0.3403328061103821,0.3264159858226776,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.6846209764480591,0.2290742993354797,1.0512642860412598,286.20831298828125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.16265869140625,286.2096252441406,1.0,0.5734794735908508,1.0,1.0,0.0,1.0,-2.878056764602661,2.8780500888824463,6.656965979345841e-06,2.221728563308716,0.7023814916610718,0.7023814916610718,0.0,183.3192901611328,172.0,18766.025390625,-0.0,2261.8134765625,1.0,283.1499938964844,285.6036376953125,290.090087890625,291.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18983.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534090042114258,1.0,0.0,0.0,1.8243194818496704,1.8243272304534912,2.220726997848033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.4208984375,0.0,228.7912139892578,1895.4371337890625,0.0,1264.2691650390625,0.4772911667823791,1.0,0.0,3.0,1.0,0.0
12314100,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.7970024943351746,0.3647964894771576,0.3319531083106994,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.8379115462303162,0.4274135828018188,0.4082780182361603,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.817935049533844,0.3950528800487518,0.2791038453578949,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7786168456077576,0.3404801785945892,0.326532244682312,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.6851686835289001,0.2292067408561706,1.0517534017562866,286.2236633300781,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1631164550781,286.2250061035156,1.0,0.5732825398445129,1.0,1.0,0.0,1.0,-2.878699541091919,2.878692865371704,6.6600291575014126e-06,2.2222650051116943,0.6985446214675903,0.6985446214675903,0.0,182.88897705078125,172.0,18705.82421875,-0.0,2260.817626953125,1.0,283.1499938964844,285.62164306640625,290.0873107910156,291.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18968.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521168947219849,1.0,0.0,0.0,1.805179238319397,1.805186867713928,2.1743728950696095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.981201171875,0.0,223.07618713378903,1895.4371337890625,0.0,1255.3175048828125,0.4732696115970611,1.0,0.0,3.0,1.0,0.0
12314160,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.7975694537162781,0.3646307289600372,0.3317745327949524,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.8386452794075012,0.4275232851505279,0.4083503186702728,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391052246094,0.8186444044113159,0.3951433897018432,0.2791430056095123,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.779403805732727,0.3406370282173157,0.3266487419605255,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.6859186291694641,0.2293469458818435,1.0522373914718628,286.2391662597656,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.16363525390625,286.240478515625,1.0,0.5729594826698303,1.0,1.0,0.0,1.0,-2.879340648651123,2.879333972930908,6.663085969194071e-06,2.222799777984619,0.6947628855705261,0.6947628855705261,0.0,182.2484588623047,160.0,18646.076171875,-0.0,2258.7861328125,1.0,283.1499938964844,285.6397399902344,290.0848083496094,291.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18953.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508244276046753,1.0,0.0,0.0,1.7863003015518188,1.78630793094635,2.129130791672651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.633056640625,0.0,217.53903198242188,1895.4371337890625,0.0,1246.40185546875,0.469311773777008,1.0,0.0,3.0,1.0,0.0
12314220,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.7993803024291992,0.3643365502357483,0.3314273357391357,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8407652974128723,0.4277724921703338,0.4084978103637695,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.82069331407547,0.3953615725040436,0.2792287766933441,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.781635582447052,0.3409820199012756,0.3268863558769226,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.6880166530609131,0.2296510636806488,1.053197741508484,286.2704772949219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1648254394531,286.2718200683594,1.0,0.5719547271728516,1.0,1.0,0.0,1.0,-2.880643844604492,2.8806371688842773,6.669296453765128e-06,2.223885297775269,0.6873761415481567,0.6873761415481567,0.0,180.3655548095703,148.0,18528.2265625,-0.0,2251.799560546875,1.0,283.1499938964844,285.6761474609375,290.08062744140625,291.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,18920.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648243248462677,1.0,0.0,0.0,1.749382734298706,1.7493901252746582,2.042034452642838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23486328125,0.0,206.9916839599609,1895.4371337890625,0.0,1228.7120361328125,0.4615969359874725,1.0,0.0,3.0,1.0,0.0
12314280,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.7993803024291992,0.3643365502357483,0.3314273357391357,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8407652974128723,0.4277724921703338,0.4084978103637695,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.82069331407547,0.3953615725040436,0.2792287766933441,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.781635582447052,0.3409820199012756,0.3268863558769226,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.6880166530609131,0.2296510636806488,1.053197741508484,286.2704772949219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1648254394531,286.2718200683594,1.0,0.5719547271728516,1.0,1.0,0.0,1.0,-2.880643844604492,2.8806371688842773,6.669296453765128e-06,2.223885297775269,0.6873761415481567,0.6873761415481567,0.0,180.3655548095703,148.0,18528.2265625,-0.0,2251.799560546875,1.0,283.1499938964844,285.6761474609375,290.08062744140625,291.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,18920.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648243248462677,1.0,0.0,0.0,1.749382734298706,1.7493901252746582,2.042034452642838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23486328125,0.0,206.9916839599609,1895.4371337890625,0.0,1228.7120361328125,0.4615969359874725,1.0,0.0,3.0,1.0,0.0
12314340,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.302001953125,0.8021041750907898,0.3640956878662109,0.3310980796813965,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8437792658805847,0.4280670881271362,0.4086560308933258,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30206298828125,0.8235868811607361,0.3956340551376343,0.2793288826942444,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019714355469,0.784762978553772,0.3413735032081604,0.3271360397338867,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016052246094,0.6909235715866089,0.2299878746271133,1.0541589260101318,286.3021240234375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.166259765625,286.303466796875,1.0,0.5704935193061829,1.0,1.0,0.0,1.0,-2.882014036178589,2.882007360458374,6.675820259260945e-06,2.225022554397583,0.6802452206611633,0.6802452206611633,0.0,177.71139526367188,136.0,18413.01171875,-0.0,2241.1318359375,1.0,283.1499938964844,285.712646484375,290.0774841308594,291.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,18885.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456786394119263,1.0,0.0,0.0,1.7137041091918943,1.7137113809585571,1.959589326361311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.26123046875,0.0,197.1436920166016,1895.4371337890625,0.0,1211.29052734375,0.454172283411026,1.0,0.0,3.0,1.0,0.0
12314400,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.302001953125,0.8021041750907898,0.3640956878662109,0.3310980796813965,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8437792658805847,0.4280670881271362,0.4086560308933258,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30206298828125,0.8235868811607361,0.3956340551376343,0.2793288826942444,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019714355469,0.784762978553772,0.3413735032081604,0.3271360397338867,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016052246094,0.6909235715866089,0.2299878746271133,1.0541589260101318,286.3021240234375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.166259765625,286.303466796875,1.0,0.5704935193061829,1.0,1.0,0.0,1.0,-2.882014036178589,2.882007360458374,6.675820259260945e-06,2.225022554397583,0.6802452206611633,0.6802452206611633,0.0,177.71139526367188,136.0,18413.01171875,-0.0,2241.1318359375,1.0,283.1499938964844,285.712646484375,290.0774841308594,291.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,18885.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456786394119263,1.0,0.0,0.0,1.7137041091918943,1.7137113809585571,1.959589326361311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.26123046875,0.0,197.1436920166016,1895.4371337890625,0.0,1211.29052734375,0.454172283411026,1.0,0.0,3.0,1.0,0.0
12314460,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.8057445287704468,0.3639101684093475,0.3307908475399017,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.8477160930633545,0.4284116923809051,0.4088317453861236,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8273304104804993,0.3959642648696899,0.2794474959373474,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.788801372051239,0.3418149054050445,0.3274035155773163,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.6946452260017395,0.230357214808464,1.0551313161849976,286.3339233398437,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1678466796875,286.3352966308594,1.0,0.5686120390892029,1.0,1.0,0.0,1.0,-2.883488655090332,2.883481979370117,6.682832463411614e-06,2.226240634918213,0.6733855605125427,0.6733855605125427,0.0,174.34268188476562,124.0,18300.853515625,-0.0,2227.120361328125,1.0,283.1499938964844,285.74908447265625,290.075439453125,291.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18848.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431421637535095,1.0,0.0,0.0,1.679370999336243,1.6793781518936155,1.8818575142631746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.72607421875,0.0,187.9804229736328,1895.4371337890625,0.0,1194.2130126953125,0.4470573663711548,1.0,0.0,3.0,1.0,0.0
12314520,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.8057445287704468,0.3639101684093475,0.3307908475399017,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.8477160930633545,0.4284116923809051,0.4088317453861236,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8273304104804993,0.3959642648696899,0.2794474959373474,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.788801372051239,0.3418149054050445,0.3274035155773163,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.6946452260017395,0.230357214808464,1.0551313161849976,286.3339233398437,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1678466796875,286.3352966308594,1.0,0.5686120390892029,1.0,1.0,0.0,1.0,-2.883488655090332,2.883481979370117,6.682832463411614e-06,2.226240634918213,0.6733855605125427,0.6733855605125427,0.0,174.34268188476562,124.0,18300.853515625,-0.0,2227.120361328125,1.0,283.1499938964844,285.74908447265625,290.075439453125,291.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18848.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431421637535095,1.0,0.0,0.0,1.679370999336243,1.6793781518936155,1.8818575142631746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.72607421875,0.0,187.9804229736328,1895.4371337890625,0.0,1194.2130126953125,0.4470573663711548,1.0,0.0,3.0,1.0,0.0
12314580,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.808349609375,0.3638263940811157,0.330618679523468,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529968261719,0.8505493402481079,0.4286443591117859,0.4089481234550476,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.8300040364265442,0.3961916863918304,0.2795292139053345,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.7916801571846008,0.3421052396297455,0.3275747001171112,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.6972818970680237,0.2305943965911865,1.0557234287261963,286.3529968261719,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1688842773437,286.3543701171875,1.0,0.567292332649231,1.0,1.0,0.0,1.0,-2.884437322616577,2.8844306468963623,6.687337645416847e-06,2.2270209789276123,0.669407069683075,0.669407069683075,0.0,171.9959716796875,124.0,18235.232421875,-0.0,2217.21533203125,1.0,283.1499938964844,285.7708435058594,290.07470703125,291.31866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18824.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416391134262085,1.0,0.0,0.0,1.6594672203063965,1.65947425365448,1.837514531644047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.62646484375,0.0,182.8065795898437,1895.4371337890625,0.0,1184.16650390625,0.4429464638233185,1.0,0.0,3.0,1.0,0.0
12314640,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656005859375,0.810234010219574,0.3637812435626983,0.3305089175701141,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.8526334166526794,0.4288098216056824,0.4090305864810943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656616210937,0.8319622278213501,0.3963549137115478,0.2795881927013397,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.7937836647033691,0.3423088788986206,0.3276934921741485,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.6992014050483704,0.2307584583759308,1.0561223030090332,286.36572265625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.16961669921875,286.3670654296875,1.0,0.5663425326347351,1.0,1.0,0.0,1.0,-2.8850975036621094,2.8850908279418945,6.690471764159156e-06,2.22756290435791,0.6668095588684082,0.6668095588684082,0.0,170.3120574951172,112.0,18192.1484375,-0.0,2210.068603515625,1.0,283.1499938964844,285.7852783203125,290.0744323730469,291.31573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18808.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406441926956177,1.0,0.0,0.0,1.6464778184890747,1.6464847326278689,1.8088610431732377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.6435546875,0.0,179.4840545654297,1895.4371337890625,0.0,1177.546142578125,0.4402692317962646,1.0,0.0,3.0,1.0,0.0
12314700,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814392089844,0.8127802014350891,0.3637386858463287,0.3303784728050232,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815612792969,0.8554920554161072,0.4290302693843841,0.4091403782367706,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815002441406,0.8346397280693054,0.3965740203857422,0.2796679139137268,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38140869140625,0.7966492176055908,0.3425765931606293,0.3278483748435974,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38104248046875,0.7018072009086609,0.2309709787368774,1.056626558303833,286.3815612792969,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1705322265625,286.3829040527344,1.0,0.5650688409805298,1.0,1.0,0.0,1.0,-2.885960817337036,2.8859541416168213,6.694566764053889e-06,2.228269577026367,0.663632869720459,0.663632869720459,0.0,168.05934143066406,112.0,18139.255859375,-0.0,2200.468017578125,1.0,283.1499938964844,285.8031921386719,290.0743408203125,291.3123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18788.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394139528274536,1.0,0.0,0.0,1.6306074857711792,1.6306142807006836,1.77415785174162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.282470703125,0.0,175.48220825195312,1895.4371337890625,0.0,1169.39306640625,0.437004417181015,1.0,0.0,3.0,1.0,0.0
12314760,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.815526008605957,0.3637102842330932,0.3302551507949829,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8586268424987793,0.4292644262313843,0.4092573821544647,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.8375679850578308,0.3968084454536438,0.2797540426254272,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.7997657060623169,0.3428579568862915,0.3280102014541626,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.7046304941177368,0.2311909049749374,1.0571372509002686,286.3973083496094,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1714782714844,286.3986511230469,1.0,0.5637109279632568,1.0,1.0,0.0,1.0,-2.8868649005889893,2.8868582248687744,6.6988527578359935e-06,2.229008197784424,0.6605284214019775,0.6605284214019775,0.0,165.66294860839844,100.0,18087.306640625,-0.0,2190.22412109375,1.0,283.1499938964844,285.82098388671875,290.0744934082031,291.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18767.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381962895393372,1.0,0.0,0.0,1.6151134967803955,1.6151202917099,1.740602186828255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.031982421875,0.0,171.63580322265625,1895.4371337890625,0.0,1161.3597412109375,0.433823823928833,1.0,0.0,3.0,1.0,0.0
12314820,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.8216674327850342,0.3636999726295471,0.330033004283905,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.8657914400100708,0.4297714233398437,0.409512311220169,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.8442497253417969,0.3973227143287658,0.2799458801746368,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.8067833185195923,0.3434661626815796,0.3283585011959076,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.7109193205833435,0.2316524386405944,1.058178424835205,286.4285888671875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1734619140625,286.4299011230469,1.0,0.5607538819313049,1.0,1.0,0.0,1.0,-2.8888051509857178,2.888798475265503,6.708042747050058e-06,2.230587959289551,0.6545395851135254,0.6545395851135254,0.0,160.45858764648438,88.0,17986.45703125,-0.0,2167.914306640625,1.0,283.1499938964844,285.85614013671875,290.0755615234375,291.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18726.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358022689819336,1.0,0.0,0.0,1.5852854251861572,1.585292100906372,1.6769044464126637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.8818359375,0.0,164.3973846435547,1895.4371337890625,0.0,1145.67138671875,0.4277199804782867,1.0,0.0,3.0,1.0,0.0
12314880,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.8216674327850342,0.3636999726295471,0.330033004283905,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.8657914400100708,0.4297714233398437,0.409512311220169,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.8442497253417969,0.3973227143287658,0.2799458801746368,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.8067833185195923,0.3434661626815796,0.3283585011959076,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.7109193205833435,0.2316524386405944,1.058178424835205,286.4285888671875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1734619140625,286.4299011230469,1.0,0.5607538819313049,1.0,1.0,0.0,1.0,-2.8888051509857178,2.888798475265503,6.708042747050058e-06,2.230587959289551,0.6545395851135254,0.6545395851135254,0.0,160.45858764648438,88.0,17986.45703125,-0.0,2167.914306640625,1.0,283.1499938964844,285.85614013671875,290.0755615234375,291.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18726.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358022689819336,1.0,0.0,0.0,1.5852854251861572,1.585292100906372,1.6769044464126637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.8818359375,0.0,164.3973846435547,1895.4371337890625,0.0,1145.67138671875,0.4277199804782867,1.0,0.0,3.0,1.0,0.0
12314940,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.8288189768791199,0.3637589812278747,0.3298512995243072,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.8742873668670654,0.4303244352340698,0.4097912907600403,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593200683594,0.8521915078163147,0.3978956341743469,0.2801636159420013,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.459228515625,0.8146518468856812,0.3441442549228668,0.328749269247055,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588623046875,0.7178270220756531,0.2321421205997467,1.0592478513717651,286.4593505859375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.175537109375,286.4606628417969,1.0,0.5574904084205627,1.0,1.0,0.0,1.0,-2.8909387588500977,2.890932083129883,6.718141776218545e-06,2.232318162918091,0.6488495469093323,0.6488495469093323,0.0,154.73117065429688,76.0,17889.94921875,-0.0,2143.324462890625,1.0,283.1499938964844,285.8905334472656,290.07769775390625,291.3004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18684.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633471667766571,1.0,0.0,0.0,1.5570478439331057,1.5570544004440308,1.6176974781956233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.214599609375,0.0,157.74476623535156,1895.4371337890625,0.0,1130.534912109375,0.4219663441181183,1.0,0.0,3.0,1.0,0.0
12315000,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.8288189768791199,0.3637589812278747,0.3298512995243072,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.8742873668670654,0.4303244352340698,0.4097912907600403,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593200683594,0.8521915078163147,0.3978956341743469,0.2801636159420013,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.459228515625,0.8146518468856812,0.3441442549228668,0.328749269247055,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588623046875,0.7178270220756531,0.2321421205997467,1.0592478513717651,286.4593505859375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.175537109375,286.4606628417969,1.0,0.5574904084205627,1.0,1.0,0.0,1.0,-2.8909387588500977,2.890932083129883,6.718141776218545e-06,2.232318162918091,0.6488495469093323,0.6488495469093323,0.0,154.73117065429688,76.0,17889.94921875,-0.0,2143.324462890625,1.0,283.1499938964844,285.8905334472656,290.07769775390625,291.3004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18684.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633471667766571,1.0,0.0,0.0,1.5570478439331057,1.5570544004440308,1.6176974781956233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.214599609375,0.0,157.74476623535156,1895.4371337890625,0.0,1130.534912109375,0.4219663441181183,1.0,0.0,3.0,1.0,0.0
12315060,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.8372102975845337,0.3638887107372284,0.3297146260738373,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8842900395393372,0.4309200048446655,0.4100911915302276,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8616123199462891,0.3985244929790497,0.2804062068462372,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.8234374523162842,0.3448965549468994,0.3291901051998138,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.7254714965820312,0.2326581925153732,1.0603458881378174,286.489501953125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1776733398437,286.49078369140625,1.0,0.5539449453353882,1.0,1.0,0.0,1.0,-2.8932762145996094,2.8932695388793945,6.729198048560647e-06,2.2342069149017334,0.6434550881385803,0.6434550881385803,0.0,148.52381896972656,64.0,17797.8984375,-0.0,2116.673828125,1.0,283.1499938964844,285.92401123046875,290.0808410644531,291.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18642.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312101483345032,1.0,0.0,0.0,1.530395746231079,1.5304020643234253,1.5627909988324973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.02734375,0.0,151.64158630371094,1895.4371337890625,0.0,1115.977294921875,0.4165592193603515,1.0,0.0,3.0,1.0,0.0
12315120,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.8372102975845337,0.3638887107372284,0.3297146260738373,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8842900395393372,0.4309200048446655,0.4100911915302276,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8616123199462891,0.3985244929790497,0.2804062068462372,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.8234374523162842,0.3448965549468994,0.3291901051998138,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.7254714965820312,0.2326581925153732,1.0603458881378174,286.489501953125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1776733398437,286.49078369140625,1.0,0.5539449453353882,1.0,1.0,0.0,1.0,-2.8932762145996094,2.8932695388793945,6.729198048560647e-06,2.2342069149017334,0.6434550881385803,0.6434550881385803,0.0,148.52381896972656,64.0,17797.8984375,-0.0,2116.673828125,1.0,283.1499938964844,285.92401123046875,290.0808410644531,291.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18642.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312101483345032,1.0,0.0,0.0,1.530395746231079,1.5304020643234253,1.5627909988324973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.02734375,0.0,151.64158630371094,1895.4371337890625,0.0,1115.977294921875,0.4165592193603515,1.0,0.0,3.0,1.0,0.0
12315180,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.8471611142158508,0.3640820384025574,0.3296199738979339,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.8960116505622864,0.431562602519989,0.4104160070419311,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8727854490280151,0.3992100954055786,0.2806748151779175,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.8335099816322327,0.3457183241844177,0.3296802341938019,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.7341789603233337,0.2331986874341964,1.061471462249756,286.5189208984375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17987060546875,286.5201416015625,1.0,0.5501389503479004,1.0,1.0,0.0,1.0,-2.895817518234253,2.895810842514038,6.741216566297226e-06,2.2362544536590576,0.6383510828018188,0.6383510828018188,0.0,141.87612915039062,52.0,17710.345703125,-0.0,2088.147705078125,1.0,283.1499938964844,285.9565124511719,290.08502197265625,291.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18602.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290218234062195,1.0,0.0,0.0,1.505308747291565,1.5053150653839111,1.511974971890595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.316162109375,0.0,146.05108642578125,1895.4371337890625,0.0,1102.013427734375,0.4114917814731598,1.0,0.0,3.0,1.0,0.0
12315240,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.8471611142158508,0.3640820384025574,0.3296199738979339,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.8960116505622864,0.431562602519989,0.4104160070419311,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8727854490280151,0.3992100954055786,0.2806748151779175,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.8335099816322327,0.3457183241844177,0.3296802341938019,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.7341789603233337,0.2331986874341964,1.061471462249756,286.5189208984375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17987060546875,286.5201416015625,1.0,0.5501389503479004,1.0,1.0,0.0,1.0,-2.895817518234253,2.895810842514038,6.741216566297226e-06,2.2362544536590576,0.6383510828018188,0.6383510828018188,0.0,141.87612915039062,52.0,17710.345703125,-0.0,2088.147705078125,1.0,283.1499938964844,285.9565124511719,290.08502197265625,291.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18602.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290218234062195,1.0,0.0,0.0,1.505308747291565,1.5053150653839111,1.511974971890595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.316162109375,0.0,146.05108642578125,1895.4371337890625,0.0,1102.013427734375,0.4114917814731598,1.0,0.0,3.0,1.0,0.0
12315300,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.533203125,0.8528532981872559,0.3642003238201141,0.3295866250991821,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9025989770889282,0.4319038391113281,0.4105903506278991,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.8791350722312927,0.3995751738548279,0.2808198034763336,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.8391867876052856,0.3461533784866333,0.3299423456192016,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328369140625,0.7390719056129456,0.2334776222705841,1.0620441436767578,286.5332946777344,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18096923828125,286.5345153808594,1.0,0.5481424331665039,1.0,1.0,0.0,1.0,-2.8971645832061768,2.897157907485962,6.747587121935794e-06,2.237337827682495,0.6359078884124756,0.6359078884124756,0.0,138.39529418945312,52.0,17668.296875,-0.0,2073.218017578125,1.0,283.1499938964844,285.97235107421875,290.0874938964844,291.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,18582.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279572248458862,1.0,0.0,0.0,1.4933537244796753,1.493359923362732,1.488054266474137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.142578125,0.0,143.43922424316406,1895.4371337890625,0.0,1095.264404296875,0.4090849161148071,1.0,0.0,3.0,1.0,0.0
12315360,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54736328125,0.8590952754020691,0.3643314838409424,0.3295614719390869,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474548339844,0.9099993109703064,0.432258278131485,0.4107731878757477,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.886043906211853,0.3999544680118561,0.280971884727478,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473327636719,0.8453808426856995,0.3466029465198517,0.330214649438858,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469970703125,0.7444055080413818,0.2337617427110672,1.0626225471496582,286.5474548339844,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1820678710937,286.54864501953125,1.0,0.5460893511772156,1.0,1.0,0.0,1.0,-2.898559331893921,2.898552656173706,6.754183232260402e-06,2.2384581565856934,0.6335324645042419,0.6335324645042419,0.0,134.8203582763672,40.0,17627.30859375,-0.0,2057.888671875,1.0,283.1499938964844,285.9878845214844,290.0902099609375,291.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18563.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269107460975647,1.0,0.0,0.0,1.4817652702331543,1.481771469116211,1.4650494506440737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.078857421875,0.0,140.93936157226562,1895.4371337890625,0.0,1088.658203125,0.4067570567131042,1.0,0.0,3.0,1.0,0.0
12315420,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749816894531,0.8735083341598511,0.3646305799484253,0.3295344114303589,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.927954375743866,0.4330073595046997,0.4111655950546264,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.901735544204712,0.4007556140422821,0.2812977135181427,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.8596646785736084,0.3475443720817566,0.3307887017726898,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.7567040920257568,0.2343446612358093,1.0637952089309692,286.5750732421875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.184326171875,286.5762634277344,1.0,0.5418204069137573,1.0,1.0,0.0,1.0,-2.901489734649658,2.901483058929444,6.768044386262773e-06,2.2408089637756348,0.6289816498756409,0.6289816498756409,0.0,127.40135192871094,28.0,17548.501953125,-0.0,2026.087158203125,1.0,283.1499938964844,286.01812744140625,290.0963439941406,291.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18525.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248717308044434,1.0,0.0,0.0,1.4596712589263916,1.4596773386001587,1.4216854538062762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.28759765625,0.0,136.25975036621094,1895.4371337890625,0.0,1075.8677978515625,0.4023333787918091,1.0,0.0,3.0,1.0,0.0
12315480,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749816894531,0.8735083341598511,0.3646305799484253,0.3295344114303589,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.927954375743866,0.4330073595046997,0.4111655950546264,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.901735544204712,0.4007556140422821,0.2812977135181427,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.8596646785736084,0.3475443720817566,0.3307887017726898,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.7567040920257568,0.2343446612358093,1.0637952089309692,286.5750732421875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.184326171875,286.5762634277344,1.0,0.5418204069137573,1.0,1.0,0.0,1.0,-2.901489734649658,2.901483058929444,6.768044386262773e-06,2.2408089637756348,0.6289816498756409,0.6289816498756409,0.0,127.40135192871094,28.0,17548.501953125,-0.0,2026.087158203125,1.0,283.1499938964844,286.01812744140625,290.0963439941406,291.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18525.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248717308044434,1.0,0.0,0.0,1.4596712589263916,1.4596773386001587,1.4216854538062762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.28759765625,0.0,136.25975036621094,1895.4371337890625,0.0,1075.8677978515625,0.4023333787918091,1.0,0.0,3.0,1.0,0.0
12315540,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.891025960445404,0.3649766147136688,0.3295368254184723,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60174560546875,0.9492466449737548,0.4338102340698242,0.4115950763225555,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016845703125,0.9218134880065918,0.4016129076480865,0.2816526889801025,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.8771275281906128,0.3485407829284668,0.3314014077186584,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.7717684507369995,0.2349457740783691,1.0649864673614502,286.60174560546875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1865539550781,286.60284423828125,1.0,0.5373441576957703,1.0,1.0,0.0,1.0,-2.904603719711304,2.904597043991089,6.78278138366295e-06,2.243303060531616,0.6246908903121948,0.6246908903121948,0.0,119.64208221435548,25.0,17473.86328125,-0.0,1992.838134765625,1.0,283.1499938964844,286.04718017578125,290.1034851074219,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18489.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229057908058167,1.0,0.0,0.0,1.4389879703521729,1.4389939308166504,1.3816807609146053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.943359375,0.0,131.98153686523438,1895.4371337890625,0.0,1063.6376953125,0.3982107639312744,1.0,0.0,3.0,1.0,0.0
12315600,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.891025960445404,0.3649766147136688,0.3295368254184723,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60174560546875,0.9492466449737548,0.4338102340698242,0.4115950763225555,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016845703125,0.9218134880065918,0.4016129076480865,0.2816526889801025,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.8771275281906128,0.3485407829284668,0.3314014077186584,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.7717684507369995,0.2349457740783691,1.0649864673614502,286.60174560546875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1865539550781,286.60284423828125,1.0,0.5373441576957703,1.0,1.0,0.0,1.0,-2.904603719711304,2.904597043991089,6.78278138366295e-06,2.243303060531616,0.6246908903121948,0.6246908903121948,0.0,119.64208221435548,25.0,17473.86328125,-0.0,1992.838134765625,1.0,283.1499938964844,286.04718017578125,290.1034851074219,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18489.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229057908058167,1.0,0.0,0.0,1.4389879703521729,1.4389939308166504,1.3816807609146053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.943359375,0.0,131.98153686523438,1895.4371337890625,0.0,1063.6376953125,0.3982107639312744,1.0,0.0,3.0,1.0,0.0
12315660,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446838378906,0.9392765760421752,0.3695448935031891,0.3322641849517822,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.9930459260940552,0.439043253660202,0.4150093197822571,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.9715624451637268,0.4068224132061004,0.2841821014881134,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.9236186742782592,0.3540477454662323,0.3350549936294555,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.8120484948158264,0.2402753978967666,1.0812071561813354,286.6448669433594,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2334289550781,286.6471862792969,1.0,0.5333731770515442,1.0,1.0,0.0,1.0,-2.938878059387207,2.938871145248413,6.943192147446098e-06,2.2695086002349854,0.6209417581558228,0.6209417581558228,0.0,105.91761016845705,28.0,17513.630859375,-0.0,1981.3524169921875,1.0,283.1499938964844,286.08856201171875,290.1127014160156,291.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,18442.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211885213851929,1.0,0.0,0.0,1.420113444328308,1.4201194047927856,1.345672870911585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.077392578125,0.0,128.12229919433594,1895.4371337890625,0.0,1053.0372314453125,0.3944312334060669,1.0,0.0,3.0,1.0,0.0
12315720,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446838378906,0.9392765760421752,0.3695448935031891,0.3322641849517822,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.9930459260940552,0.439043253660202,0.4150093197822571,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.9715624451637268,0.4068224132061004,0.2841821014881134,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.9236186742782592,0.3540477454662323,0.3350549936294555,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.8120484948158264,0.2402753978967666,1.0812071561813354,286.6448669433594,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2334289550781,286.6471862792969,1.0,0.5333731770515442,1.0,1.0,0.0,1.0,-2.938878059387207,2.938871145248413,6.943192147446098e-06,2.2695086002349854,0.6209417581558228,0.6209417581558228,0.0,105.91761016845705,28.0,17513.630859375,-0.0,1981.3524169921875,1.0,283.1499938964844,286.08856201171875,290.1127014160156,291.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,18442.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211885213851929,1.0,0.0,0.0,1.420113444328308,1.4201194047927856,1.345672870911585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.077392578125,0.0,128.12229919433594,1895.4371337890625,0.0,1053.0372314453125,0.3944312334060669,1.0,0.0,3.0,1.0,0.0
12315780,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.961914598941803,0.3714429438114166,0.3340304493904114,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698608398437,0.9990000128746032,0.4423039257526397,0.4022578597068786,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.99048113822937,0.4092275202274322,0.2858989834785461,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9478689432144164,0.3567326664924621,0.3376341164112091,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695556640625,0.8303394317626953,0.2429332137107849,1.0933043956756592,286.6698608398437,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2533874511719,286.67071533203125,1.0,0.5310050249099731,1.0,1.0,0.0,1.0,-2.94541883468628,2.9454119205474854,6.975483756832546e-06,2.275149345397949,0.6186311841011047,0.6186311841011047,0.0,100.71125793457033,28.0,17492.009765625,-0.0,1966.0848388671875,1.0,283.1499938964844,286.1135559082031,290.1220092773437,291.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,18408.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206986308097839,1.0,0.0,0.0,1.408673644065857,1.408679485321045,1.324079903497477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.839599609375,0.0,125.80589294433594,1895.4371337890625,0.0,1050.0274658203125,0.3921253979206085,1.0,0.0,3.0,1.0,0.0
