time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9686477184295654,0.3721283078193664,0.3346696496009826,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.9990000128746032,0.4443900883197784,0.3947679400444031,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.9958500266075134,0.4101531505584717,0.286562442779541,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.955461859703064,0.3577935993671417,0.3386594653129577,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.8363640904426575,0.2439790666103363,1.0981227159500122,286.6761474609375,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2608642578125,286.6769104003906,1.0,0.5299379825592041,1.0,1.0,0.0,1.0,-2.944993019104004,2.94498610496521,6.973567906243261e-06,2.274864673614502,0.617509663105011,0.617509663105011,0.0,99.1006851196289,48.0,17466.08984375,-0.0,1957.2957763671875,1.0,283.1499938964844,286.1206359863281,290.1259460449219,291.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,18398.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205761432647705,1.0,0.0,0.0,1.403372287750244,1.403378129005432,1.314132731522477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.818359375,0.0,124.76075744628906,1895.4371337890625,0.0,1049.27587890625,0.3910767138004303,1.0,0.0,3.0,1.0,0.0
12315900,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.9762830138206482,0.3730341494083404,0.3355045318603515,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852111816406,0.9990000128746032,0.4481213688850403,0.3861169815063476,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852111816406,0.9990000128746032,0.4115263819694519,0.2851795256137848,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.9642969965934752,0.3592741787433624,0.3400860726833343,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.8438271880149841,0.245416447520256,1.1047673225402832,286.68524169921875,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2715759277344,286.6859130859375,1.0,0.5286417007446289,1.0,1.0,0.0,1.0,-2.943664312362671,2.943657398223877,6.96746792527847e-06,2.273921489715576,0.6157757639884949,0.6157757639884949,0.0,97.24676513671876,48.0,17423.55859375,-0.0,1945.76611328125,1.0,283.1499938964844,286.1310119628906,290.1307678222656,291.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18385.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203257441520691,1.0,0.0,0.0,1.3952590227127075,1.3952648639678955,1.2989818287678645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.3212890625,0.0,123.17864227294922,1895.4371337890625,0.0,1047.7406005859375,0.3894802033901214,1.0,0.0,3.0,1.0,0.0
12315960,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.981137216091156,0.3738030195236206,0.3362088501453399,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.9990000128746032,0.4519804418087005,0.3806087970733642,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.9990000128746032,0.4133556485176086,0.2811163365840912,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.9701136350631714,0.3605964481830597,0.3413588404655456,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.8491277694702148,0.246667131781578,1.1105619668960571,286.69305419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2820129394531,286.6936950683594,1.0,0.5276088118553162,1.0,1.0,0.0,1.0,-2.941492080688477,2.9414849281311035,6.957222922210349e-06,2.272258758544922,0.6140521764755249,0.6140521764755249,0.0,96.03357696533205,68.0,17377.626953125,-0.0,1936.092529296875,1.0,283.1499938964844,286.14031982421875,290.1344909667969,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,18374.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199187636375427,1.0,0.0,0.0,1.3873170614242554,1.3873227834701538,1.2842360774811828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.331787109375,0.0,121.6502456665039,1895.4371337890625,0.0,1045.2489013671875,0.3879264891147613,1.0,0.0,3.0,1.0,0.0
12316020,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.9883177876472472,0.3751287162303924,0.3373855650424957,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.9990000128746032,0.4594705402851105,0.3722289502620697,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.9990000128746032,0.4181307852268219,0.274927020072937,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.9788944721221924,0.3629590570926666,0.3435957729816437,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8577242493629456,0.2488111406564712,1.1203374862670898,286.7096252441406,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.30340576171875,286.7103576660156,1.0,0.5263373255729675,1.0,1.0,0.0,1.0,-2.9398293495178223,2.9398224353790283,6.949448106752243e-06,2.271013021469116,0.6106885075569153,0.6106885075569153,0.0,94.2838897705078,88.0,17296.162109375,-0.0,1924.5787353515625,1.0,283.1499938964844,286.1593933105469,290.140869140625,291.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,18356.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185250282287598,1.0,0.0,0.0,1.3719308376312256,1.3719366788864136,1.2559081596918986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.373291015625,0.0,118.73519134521484,1895.4371337890625,0.0,1036.7496337890625,0.3849331438541412,1.0,0.0,3.0,1.0,0.0
12316080,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.9883177876472472,0.3751287162303924,0.3373855650424957,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.9990000128746032,0.4594705402851105,0.3722289502620697,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.9990000128746032,0.4181307852268219,0.274927020072937,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.9788944721221924,0.3629590570926666,0.3435957729816437,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8577242493629456,0.2488111406564712,1.1203374862670898,286.7096252441406,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.30340576171875,286.7103576660156,1.0,0.5263373255729675,1.0,1.0,0.0,1.0,-2.9398293495178223,2.9398224353790283,6.949448106752243e-06,2.271013021469116,0.6106885075569153,0.6106885075569153,0.0,94.2838897705078,88.0,17296.162109375,-0.0,1924.5787353515625,1.0,283.1499938964844,286.1593933105469,290.140869140625,291.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,18356.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185250282287598,1.0,0.0,0.0,1.3719308376312256,1.3719366788864136,1.2559081596918986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.373291015625,0.0,118.73519134521484,1895.4371337890625,0.0,1036.7496337890625,0.3849331438541412,1.0,0.0,3.0,1.0,0.0
12316140,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9930325150489808,0.3763430416584015,0.3384454250335693,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9990000128746032,0.4664095044136047,0.3667351901531219,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9990000128746032,0.4235434532165527,0.2708693742752075,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72833251953125,0.984847605228424,0.3651319146156311,0.3456304669380188,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281494140625,0.8640595078468323,0.2506630420684814,1.12869131565094,286.7284240722656,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.32501220703125,286.7292785644531,1.0,0.5260871052742004,1.0,1.0,0.0,1.0,-2.942105531692505,2.942098379135132,6.960322934901342e-06,2.2728192806243896,0.6074689030647278,0.6074689030647278,0.0,93.28955841064452,108.0,17230.3984375,-0.0,1923.3411865234373,1.0,283.1499938964844,286.17999267578125,290.1488952636719,291.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18338.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166281700134277,1.0,0.0,0.0,1.3572593927383425,1.3572649955749512,1.2291901896333002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.516845703125,0.0,116.00254821777344,1895.4371337890625,0.0,1025.264892578125,0.3820897936820984,1.0,0.0,3.0,1.0,0.0
12316200,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9930325150489808,0.3763430416584015,0.3384454250335693,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9990000128746032,0.4664095044136047,0.3667351901531219,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9990000128746032,0.4235434532165527,0.2708693742752075,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72833251953125,0.984847605228424,0.3651319146156311,0.3456304669380188,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281494140625,0.8640595078468323,0.2506630420684814,1.12869131565094,286.7284240722656,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.32501220703125,286.7292785644531,1.0,0.5260871052742004,1.0,1.0,0.0,1.0,-2.942105531692505,2.942098379135132,6.960322934901342e-06,2.2728192806243896,0.6074689030647278,0.6074689030647278,0.0,93.28955841064452,108.0,17230.3984375,-0.0,1923.3411865234373,1.0,283.1499938964844,286.17999267578125,290.1488952636719,291.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18338.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166281700134277,1.0,0.0,0.0,1.3572593927383425,1.3572649955749512,1.2291901896333002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.516845703125,0.0,116.00254821777344,1895.4371337890625,0.0,1025.264892578125,0.3820897936820984,1.0,0.0,3.0,1.0,0.0
12316260,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.9958866834640504,0.3775303363800049,0.3394856452941894,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.9990000128746032,0.4727547466754913,0.363692969083786,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.9990000128746032,0.4288164675235748,0.2686223685741424,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494812011719,0.9886707663536072,0.3672314584255218,0.3475927412509918,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.749267578125,0.8684158325195312,0.2523680329322815,1.1363345384597778,286.74957275390625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.3447570800781,286.7505187988281,1.0,0.5268272757530212,1.0,1.0,0.0,1.0,-2.9485397338867188,2.948532819747925,6.9909365265630186e-06,2.277849197387696,0.6044248938560486,0.6044248938560486,0.0,92.94960021972656,128.0,17181.357421875,-0.0,1932.2509765625,1.0,283.1499938964844,286.2022399902344,290.15966796875,291.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18319.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614680826663971,1.0,0.0,0.0,1.3433736562728882,1.343379259109497,1.2041680008678668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.1123046875,0.0,113.45366668701172,1895.4371337890625,0.0,1013.5751342773438,0.3794039785861969,1.0,0.0,3.0,1.0,0.0
12316320,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.9958866834640504,0.3775303363800049,0.3394856452941894,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.9990000128746032,0.4727547466754913,0.363692969083786,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.9990000128746032,0.4288164675235748,0.2686223685741424,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494812011719,0.9886707663536072,0.3672314584255218,0.3475927412509918,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.749267578125,0.8684158325195312,0.2523680329322815,1.1363345384597778,286.74957275390625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.3447570800781,286.7505187988281,1.0,0.5268272757530212,1.0,1.0,0.0,1.0,-2.9485397338867188,2.948532819747925,6.9909365265630186e-06,2.277849197387696,0.6044248938560486,0.6044248938560486,0.0,92.94960021972656,128.0,17181.357421875,-0.0,1932.2509765625,1.0,283.1499938964844,286.2022399902344,290.15966796875,291.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18319.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614680826663971,1.0,0.0,0.0,1.3433736562728882,1.343379259109497,1.2041680008678668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.1123046875,0.0,113.45366668701172,1895.4371337890625,0.0,1013.5751342773438,0.3794039785861969,1.0,0.0,3.0,1.0,0.0
12316380,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9971964359283448,0.3787176311016083,0.340537279844284,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9990000128746032,0.4785569608211517,0.3628655076026916,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9990000128746032,0.4336103200912475,0.2680112421512604,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9907560348510742,0.369312971830368,0.3495441079139709,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.8709523677825928,0.2539942562580108,1.1436477899551392,286.7730407714844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.3604736328125,286.77410888671875,1.0,0.5285339951515198,1.0,1.0,0.0,1.0,-2.959207057952881,2.959199905395508,7.041776370897424e-06,2.286161422729492,0.6015884876251221,0.6015884876251221,0.0,93.21016693115234,148.0,17149.630859375,-0.0,1951.2564697265625,1.0,283.1499938964844,286.22607421875,290.1726989746094,291.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,18298.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130191087722778,1.0,0.0,0.0,1.3303749561309814,1.3303805589675903,1.1809773070581286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.06640625,0.0,111.09703826904295,1895.4371337890625,0.0,1003.6808471679688,0.3768908083438873,1.0,0.0,3.0,1.0,0.0
12316440,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9971964359283448,0.3787176311016083,0.340537279844284,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9990000128746032,0.4785569608211517,0.3628655076026916,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9990000128746032,0.4336103200912475,0.2680112421512604,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.9907560348510742,0.369312971830368,0.3495441079139709,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.8709523677825928,0.2539942562580108,1.1436477899551392,286.7730407714844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.3604736328125,286.77410888671875,1.0,0.5285339951515198,1.0,1.0,0.0,1.0,-2.959207057952881,2.959199905395508,7.041776370897424e-06,2.286161422729492,0.6015884876251221,0.6015884876251221,0.0,93.21016693115234,148.0,17149.630859375,-0.0,1951.2564697265625,1.0,283.1499938964844,286.22607421875,290.1726989746094,291.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,18298.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130191087722778,1.0,0.0,0.0,1.3303749561309814,1.3303805589675903,1.1809773070581286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.06640625,0.0,111.09703826904295,1895.4371337890625,0.0,1003.6808471679688,0.3768908083438873,1.0,0.0,3.0,1.0,0.0
12316500,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9973277449607848,0.3793144822120666,0.3410707712173462,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9990000128746032,0.4812682867050171,0.3632364869117737,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9990000128746032,0.435798704624176,0.2682852447032928,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9912209510803224,0.3703555166721344,0.3505252599716186,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.8715698719024658,0.2547870278358459,1.1472316980361938,286.7855834960937,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.366455078125,286.78668212890625,1.0,0.5297399163246155,1.0,1.0,0.0,1.0,-2.966109037399292,2.966101884841919,7.074755103531061e-06,2.291533708572388,0.6002570390701294,0.6002570390701294,0.0,93.55530548095705,148.0,17140.291015625,-0.0,1964.513427734375,1.0,283.1499938964844,286.2384948730469,290.1798400878906,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18286.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123471260070801,1.0,0.0,0.0,1.3242392539978027,1.3242448568344116,1.1701090585347629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.48388671875,0.0,109.99361419677734,1895.4371337890625,0.0,999.700927734375,0.375703901052475,1.0,0.0,3.0,1.0,0.0
12316560,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9971257448196412,0.3799144029617309,0.341610312461853,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9990000128746032,0.4838555157184601,0.3641152679920196,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9990000128746032,0.4378454983234405,0.2689343094825744,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.991324245929718,0.371401697397232,0.3515128493309021,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.8717668652534485,0.2555683553218841,1.1507796049118042,286.7986145019531,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.3711242675781,286.7997741699219,1.0,0.5311766862869263,1.0,1.0,0.0,1.0,-2.974043846130371,2.974036931991577,7.112757884897292e-06,2.2977070808410645,0.5989881753921509,0.5989881753921509,0.0,94.04084014892578,168.0,17135.314453125,-0.0,1980.27490234375,1.0,283.1499938964844,286.251220703125,290.18719482421875,291.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,18275.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117904782295227,1.0,0.0,0.0,1.3183637857437134,1.3183693885803225,1.1597489901760129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.16259765625,0.0,108.94188690185548,1895.4371337890625,0.0,996.4136962890624,0.3745664060115814,1.0,0.0,3.0,1.0,0.0
12316620,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.9957520365715028,0.381124883890152,0.3427088260650635,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9990000128746032,0.4886550605297088,0.3673468828201294,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9990000128746032,0.4415182769298553,0.2713211476802826,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.9904958605766296,0.3735057711601257,0.3535099029541015,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.8709556460380554,0.2571000158786773,1.1577845811843872,286.8260498046875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.37664794921875,286.8273010253906,1.0,0.5347239971160889,1.0,1.0,0.0,1.0,-2.9929356575012207,2.992928504943848,7.203625500551425e-06,2.3123958110809326,0.5966500043869019,0.5966500043869019,0.0,95.42493438720705,188.0,17138.345703125,-0.0,2019.2779541015625,1.0,283.1499938964844,286.2774963378906,290.2025146484375,291.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18250.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110138297080994,1.0,0.0,0.0,1.3074383735656738,1.3074438571929932,1.1406065425489944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.235107421875,0.0,106.99732971191406,1895.4371337890625,0.0,991.8411254882812,0.3724469244480133,1.0,0.0,3.0,1.0,0.0
12316680,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.9957520365715028,0.381124883890152,0.3427088260650635,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9990000128746032,0.4886550605297088,0.3673468828201294,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9990000128746032,0.4415182769298553,0.2713211476802826,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.9904958605766296,0.3735057711601257,0.3535099029541015,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.8709556460380554,0.2571000158786773,1.1577845811843872,286.8260498046875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.37664794921875,286.8273010253906,1.0,0.5347239971160889,1.0,1.0,0.0,1.0,-2.9929356575012207,2.992928504943848,7.203625500551425e-06,2.3123958110809326,0.5966500043869019,0.5966500043869019,0.0,95.42493438720705,188.0,17138.345703125,-0.0,2019.2779541015625,1.0,283.1499938964844,286.2774963378906,290.2025146484375,291.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18250.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110138297080994,1.0,0.0,0.0,1.3074383735656738,1.3074438571929932,1.1406065425489944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.235107421875,0.0,106.99732971191406,1895.4371337890625,0.0,991.8411254882812,0.3724469244480133,1.0,0.0,3.0,1.0,0.0
12316740,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.9930867552757264,0.3823508322238922,0.3438347280025482,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.9990000128746032,0.4929356276988983,0.3724956214427948,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.9990000128746032,0.4446227550506592,0.2751240134239197,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.9883159399032592,0.3756242990493774,0.3555352985858917,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.8686261773109436,0.2585917115211487,1.1646798849105835,286.8550720214844,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.3772277832031,286.8563842773437,1.0,0.5391508340835571,1.0,1.0,0.0,1.0,-3.015770196914673,3.0157628059387207,7.314202775887679e-06,2.330139875411988,0.5945987105369568,0.5945987105369568,0.0,97.35839080810548,208.0,17158.701171875,-0.0,2068.373046875,1.0,283.1499938964844,286.3045654296875,290.2183532714844,291.3952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18223.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106578707695007,1.0,0.0,0.0,1.2976937294006348,1.297699213027954,1.1236676300541149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.216064453125,0.0,105.27227783203124,1895.4371337890625,0.0,989.7509155273438,0.3705483376979828,1.0,0.0,3.0,1.0,0.0
12316800,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.9930867552757264,0.3823508322238922,0.3438347280025482,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.9990000128746032,0.4929356276988983,0.3724956214427948,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.9990000128746032,0.4446227550506592,0.2751240134239197,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.9883159399032592,0.3756242990493774,0.3555352985858917,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.8686261773109436,0.2585917115211487,1.1646798849105835,286.8550720214844,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.3772277832031,286.8563842773437,1.0,0.5391508340835571,1.0,1.0,0.0,1.0,-3.015770196914673,3.0157628059387207,7.314202775887679e-06,2.330139875411988,0.5945987105369568,0.5945987105369568,0.0,97.35839080810548,208.0,17158.701171875,-0.0,2068.373046875,1.0,283.1499938964844,286.3045654296875,290.2183532714844,291.3952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18223.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106578707695007,1.0,0.0,0.0,1.2976937294006348,1.297699213027954,1.1236676300541149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.216064453125,0.0,105.27227783203124,1895.4371337890625,0.0,989.7509155273438,0.3705483376979828,1.0,0.0,3.0,1.0,0.0
12316860,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9890942573547364,0.3835923969745636,0.3449888527393341,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9990000128746032,0.4966616928577423,0.3795151710510254,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9990000128746032,0.4471311271190643,0.2803086042404175,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9847806692123412,0.3777569830417633,0.3575890660285949,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8649048209190369,0.2600423991680145,1.1714645624160769,286.88543701171875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.3731689453125,286.88677978515625,1.0,0.5444387197494507,1.0,1.0,0.0,1.0,-3.042449951171875,3.042442560195923,7.444448328897124e-06,2.350863456726074,0.5928593277931213,0.5928593277931213,0.0,99.84730529785156,228.0,17196.47265625,-0.0,2127.809814453125,1.0,283.1499938964844,286.3321838378906,290.2347106933594,291.4136657714844,293.1499938964844,293.1499938964844,283.1499938964844,18194.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106902360916138,1.0,0.0,0.0,1.2892271280288696,1.2892324924468994,1.109052902847907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.100830078125,0.0,103.77615356445312,1895.4371337890625,0.0,989.940673828125,0.3688871264457702,1.0,0.0,3.0,1.0,0.0
12316920,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9890942573547364,0.3835923969745636,0.3449888527393341,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9990000128746032,0.4966616928577423,0.3795151710510254,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9990000128746032,0.4471311271190643,0.2803086042404175,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9847806692123412,0.3777569830417633,0.3575890660285949,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8649048209190369,0.2600423991680145,1.1714645624160769,286.88543701171875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.3731689453125,286.88677978515625,1.0,0.5444387197494507,1.0,1.0,0.0,1.0,-3.042449951171875,3.042442560195923,7.444448328897124e-06,2.350863456726074,0.5928593277931213,0.5928593277931213,0.0,99.84730529785156,228.0,17196.47265625,-0.0,2127.809814453125,1.0,283.1499938964844,286.3321838378906,290.2347106933594,291.4136657714844,293.1499938964844,293.1499938964844,283.1499938964844,18194.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106902360916138,1.0,0.0,0.0,1.2892271280288696,1.2892324924468994,1.109052902847907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.100830078125,0.0,103.77615356445312,1895.4371337890625,0.0,989.940673828125,0.3688871264457702,1.0,0.0,3.0,1.0,0.0
12316980,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.9851622581481934,0.3845493495464325,0.3458857536315918,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.9990000128746032,0.4991044998168945,0.3860382437705993,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.9990000128746032,0.4486216306686401,0.2851265370845794,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.9811957478523254,0.3793853223323822,0.3591674864292145,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.86126708984375,0.2611173689365387,1.1765460968017578,286.9091796875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.36700439453125,286.9105529785156,1.0,0.5490066409111023,1.0,1.0,0.0,1.0,-3.0651657581329346,3.0651583671569824,7.556235232186736e-06,2.368502616882324,0.5917547941207886,0.5917547941207886,0.0,102.10721588134766,228.0,17236.5546875,-0.0,2179.921142578125,1.0,283.1499938964844,286.3533630371094,290.2474975585937,291.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18172.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109533309936523,1.0,0.0,0.0,1.2836796045303345,1.2836849689483645,1.0995290011805993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1748046875,0.0,102.79370880126952,1895.4371337890625,0.0,991.4854736328124,0.367788553237915,1.0,0.0,3.0,1.0,0.0
12317040,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.9837567210197448,0.3848553597927093,0.3461736738681793,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9990000128746032,0.4998022615909576,0.3883059024810791,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9990000128746032,0.4490132331848144,0.2868014276027679,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.9799009561538696,0.3799005448818207,0.3596688210964203,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.8599879741668701,0.2614518404006958,1.178137183189392,286.9167785644531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.36456298828125,286.91815185546875,1.0,0.5505457520484924,1.0,1.0,0.0,1.0,-3.0727665424346924,3.072758913040161,7.593823283968959e-06,2.374403715133667,0.5914466381072998,0.5914466381072998,0.0,102.88763427734376,248.0,17251.251953125,-0.0,2197.645751953125,1.0,283.1499938964844,286.36004638671875,290.2516174316406,291.4335632324219,293.1499938964844,293.1499938964844,283.1499938964844,18164.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110782027244568,1.0,0.0,0.0,1.282093167304993,1.2820985317230225,1.0968130226274297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.88671875,0.0,102.51177215576172,1895.4371337890625,0.0,992.2194213867188,0.3674720823764801,1.0,0.0,3.0,1.0,0.0
12317100,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.9805619716644288,0.3854978382587433,0.3467814326286316,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.5011342763900757,0.3933586776256561,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4496972560882568,0.2905333638191223,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.976940095424652,0.3809751272201538,0.3607175648212433,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8571295142173767,0.2621406018733978,1.1814302206039429,286.9327392578125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.3587341308594,286.93414306640625,1.0,0.5539052486419678,1.0,1.0,0.0,1.0,-3.08927583694458,3.089268207550049,7.67578421800863e-06,2.3872199058532715,0.5908710360527039,0.5908710360527039,0.0,104.62158966064452,248.0,17285.158203125,-0.0,2236.632080078125,1.0,283.1499938964844,286.3740234375,290.2602844238281,291.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18149.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114055514335632,1.0,0.0,0.0,1.2790583372116089,1.279063701629639,1.0916266290905702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.63134765625,0.0,101.97004699707033,1895.4371337890625,0.0,994.1453247070312,0.3668625056743622,1.0,0.0,3.0,1.0,0.0
12317160,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.9770165681838988,0.3861445784568786,0.3473977744579315,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9990000128746032,0.5023029446601868,0.3988279998302459,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9990000128746032,0.4502018094062805,0.2945730090141296,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.9736368656158448,0.3820506036281585,0.3617713749408722,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8540452122688293,0.2628190219402313,1.1846954822540283,286.9488525390625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.35211181640625,286.95025634765625,1.0,0.5574596524238586,1.0,1.0,0.0,1.0,-3.106639862060547,3.106632232666016,7.76245906308759e-06,2.400697946548462,0.5903836488723755,0.5903836488723755,0.0,106.49697875976562,268.0,17323.2890625,-0.0,2278.33056640625,1.0,283.1499938964844,286.387939453125,290.2691345214844,291.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18133.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118186712265015,1.0,0.0,0.0,1.276381254196167,1.2763867378234863,1.0870619604474997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.606689453125,0.0,101.48829650878906,1895.4371337890625,0.0,996.5799560546876,0.3663186430931091,1.0,0.0,3.0,1.0,0.0
12317220,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.968860685825348,0.3874450922012329,0.3486501574516296,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.9990000128746032,0.5041254162788391,0.4109837710857391,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.9990000128746032,0.4506274759769439,0.3035512268543243,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.966004192829132,0.3842012882232666,0.3638917207717895,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.8472961187362671,0.26414555311203,1.1911463737487793,286.9813537597656,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.336669921875,286.9827575683594,1.0,0.5651398301124573,1.0,1.0,0.0,1.0,-3.1438565254211426,3.143848657608032,7.949856808409095e-06,2.4295802116394043,0.5896812677383423,0.5896812677383423,0.0,110.67903900146484,288.0,17412.2265625,-0.0,2370.045654296875,1.0,283.1499938964844,286.41552734375,290.2873229980469,291.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18100.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129013895988464,1.0,0.0,0.0,1.2721303701400757,1.2721357345581057,1.0798331828709706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.256103515625,0.0,100.70735931396484,1895.4371337890625,0.0,1002.9827270507812,0.365433007478714,1.0,0.0,3.0,1.0,0.0
12317280,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.968860685825348,0.3874450922012329,0.3486501574516296,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.9990000128746032,0.5041254162788391,0.4109837710857391,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.9990000128746032,0.4506274759769439,0.3035512268543243,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.966004192829132,0.3842012882232666,0.3638917207717895,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.8472961187362671,0.26414555311203,1.1911463737487793,286.9813537597656,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.336669921875,286.9827575683594,1.0,0.5651398301124573,1.0,1.0,0.0,1.0,-3.1438565254211426,3.143848657608032,7.949856808409095e-06,2.4295802116394043,0.5896812677383423,0.5896812677383423,0.0,110.67903900146484,288.0,17412.2265625,-0.0,2370.045654296875,1.0,283.1499938964844,286.41552734375,290.2873229980469,291.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18100.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129013895988464,1.0,0.0,0.0,1.2721303701400757,1.2721357345581057,1.0798331828709706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.256103515625,0.0,100.70735931396484,1895.4371337890625,0.0,1002.9827270507812,0.365433007478714,1.0,0.0,3.0,1.0,0.0
12317340,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.959228217601776,0.3887467086315155,0.3499222993850708,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9990000128746032,0.5052143335342407,0.4247973263263702,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9990000128746032,0.450189858675003,0.3136385977268219,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9569621682167052,0.3863462209701538,0.3660256266593933,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8398698568344116,0.2654339373111725,1.197506546974182,287.01397705078125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.3193664550781,287.015380859375,1.0,0.5735592246055603,1.0,1.0,0.0,1.0,-3.1841721534729004,3.184163808822632,8.155376235663425e-06,2.460865974426269,0.589353084564209,0.589353084564209,0.0,115.4660873413086,308.0,17517.794921875,-0.0,2473.220947265625,1.0,283.1499938964844,286.4425964355469,290.3061828613281,291.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18067.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143248081207275,1.0,0.0,0.0,1.2693930864334106,1.2693984508514404,1.0751911361239765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.838134765625,0.0,100.1739273071289,1895.4371337890625,0.0,1011.448974609375,0.3648244440555572,1.0,0.0,3.0,1.0,0.0
12317400,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.959228217601776,0.3887467086315155,0.3499222993850708,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9990000128746032,0.5052143335342407,0.4247973263263702,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9990000128746032,0.450189858675003,0.3136385977268219,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9569621682167052,0.3863462209701538,0.3660256266593933,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8398698568344116,0.2654339373111725,1.197506546974182,287.01397705078125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.3193664550781,287.015380859375,1.0,0.5735592246055603,1.0,1.0,0.0,1.0,-3.1841721534729004,3.184163808822632,8.155376235663425e-06,2.460865974426269,0.589353084564209,0.589353084564209,0.0,115.4660873413086,308.0,17517.794921875,-0.0,2473.220947265625,1.0,283.1499938964844,286.4425964355469,290.3061828613281,291.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18067.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143248081207275,1.0,0.0,0.0,1.2693930864334106,1.2693984508514404,1.0751911361239765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.838134765625,0.0,100.1739273071289,1895.4371337890625,0.0,1011.448974609375,0.3648244440555572,1.0,0.0,3.0,1.0,0.0
12317460,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9439993500709534,0.3900147080421448,0.3512401878833771,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.9990000128746032,0.505072295665741,0.4455010294914245,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438232421875,0.9890412092208862,0.4498952031135559,0.314915269613266,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9423842430114746,0.3884563744068146,0.3682044446468353,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.828874409198761,0.2666673064231872,1.2039730548858645,287.0438842773437,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.3017272949219,287.04510498046875,1.0,0.5826441049575806,1.0,1.0,0.0,1.0,-3.222727060317993,3.2227187156677246,8.354559213330504e-06,2.490858793258667,0.5893654823303223,0.5893654823303223,0.0,121.93475341796876,328.0,17625.65234375,-0.0,2584.350830078125,1.0,283.1499938964844,286.4670104980469,290.3255615234375,291.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18034.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160630583763123,1.0,0.0,0.0,1.2681368589401243,1.2681422233581543,1.0730641264444785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.827392578125,0.0,99.88514709472656,1895.4371337890625,0.0,1021.862060546875,0.3644919991493225,1.0,0.0,3.0,1.0,0.0
12317520,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9439993500709534,0.3900147080421448,0.3512401878833771,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.9990000128746032,0.505072295665741,0.4455010294914245,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438232421875,0.9890412092208862,0.4498952031135559,0.314915269613266,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9423842430114746,0.3884563744068146,0.3682044446468353,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.828874409198761,0.2666673064231872,1.2039730548858645,287.0438842773437,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.3017272949219,287.04510498046875,1.0,0.5826441049575806,1.0,1.0,0.0,1.0,-3.222727060317993,3.2227187156677246,8.354559213330504e-06,2.490858793258667,0.5893654823303223,0.5893654823303223,0.0,121.93475341796876,328.0,17625.65234375,-0.0,2584.350830078125,1.0,283.1499938964844,286.4670104980469,290.3255615234375,291.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18034.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160630583763123,1.0,0.0,0.0,1.2681368589401243,1.2681422233581543,1.0730641264444785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.827392578125,0.0,99.88514709472656,1895.4371337890625,0.0,1021.862060546875,0.3644919991493225,1.0,0.0,3.0,1.0,0.0
12317580,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9272834658622742,0.3912369906902313,0.352543830871582,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.9990000128746032,0.5032418966293335,0.4683606326580047,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.975323498249054,0.4507786631584167,0.3155265748500824,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9264320731163024,0.3905243873596191,0.3703716695308685,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.8173732757568359,0.2678525447845459,1.210344672203064,287.0720520019531,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2841796875,287.0732727050781,1.0,0.5923464298248291,1.0,1.0,0.0,1.0,-3.2627995014190674,3.26279091835022,8.563922165194526e-06,2.521951198577881,0.5897091031074524,0.5897091031074524,0.0,129.25347900390625,348.0,17744.91796875,-0.0,2705.942138671875,1.0,283.1499938964844,286.48931884765625,290.3450012207031,291.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,18003.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179789304733276,1.0,0.0,0.0,1.268269419670105,1.2682746648788452,1.0732883737318845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.2001953125,0.0,99.82527923583984,1895.4371337890625,0.0,1033.4334716796875,0.3644204139709472,1.0,0.0,3.0,1.0,0.0
12317640,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9272834658622742,0.3912369906902313,0.352543830871582,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.9990000128746032,0.5032418966293335,0.4683606326580047,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.975323498249054,0.4507786631584167,0.3155265748500824,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9264320731163024,0.3905243873596191,0.3703716695308685,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.8173732757568359,0.2678525447845459,1.210344672203064,287.0720520019531,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2841796875,287.0732727050781,1.0,0.5923464298248291,1.0,1.0,0.0,1.0,-3.2627995014190674,3.26279091835022,8.563922165194526e-06,2.521951198577881,0.5897091031074524,0.5897091031074524,0.0,129.25347900390625,348.0,17744.91796875,-0.0,2705.942138671875,1.0,283.1499938964844,286.48931884765625,290.3450012207031,291.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,18003.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179789304733276,1.0,0.0,0.0,1.268269419670105,1.2682746648788452,1.0732883737318845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.2001953125,0.0,99.82527923583984,1895.4371337890625,0.0,1033.4334716796875,0.3644204139709472,1.0,0.0,3.0,1.0,0.0
