time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.9158308506011964,0.3918209969997406,0.3532308638095855,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9958154559135436,0.5018115639686584,0.4761866629123688,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.9651336073875428,0.4514103233814239,0.3160520493984222,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.9153833985328674,0.391531765460968,0.3714927136898041,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849914550781,0.8091644048690796,0.2684182822704315,1.2137032747268677,287.0852966308594,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2763061523437,287.08612060546875,1.0,0.5973911881446838,1.0,1.0,0.0,1.0,-3.279536247253418,3.2795276641845703,8.653233635413926e-06,2.5353684425354004,0.5900039076805115,0.5900039076805115,0.0,134.14202880859375,348.0,17800.376953125,-0.0,2767.41455078125,1.0,283.1499938964844,286.4996032714844,290.3548889160156,291.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,17987.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189906597137451,1.0,0.0,0.0,1.2688673734664917,1.2688727378845217,1.0743008260760689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.568115234375,0.0,99.88182830810548,1895.4371337890625,0.0,1039.58349609375,0.3644829094409942,1.0,0.0,3.0,1.0,0.0
12317760,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8986834287643433,0.3923279047012329,0.3539876639842987,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9806677103042604,0.5008240938186646,0.4752977788448334,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9472251534461976,0.4520459175109863,0.3167008757591247,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8986214995384216,0.3924718201160431,0.3726913034915924,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.7950611114501953,0.2689217925071716,1.2174361944198608,287.0902709960937,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2705993652344,287.0906066894531,1.0,0.6024537086486816,1.0,1.0,0.0,1.0,-3.285641670227051,3.285632848739624,8.685563443577848e-06,2.5401201248168945,0.5902484059333801,0.5902484059333801,0.0,141.66041564941406,368.0,17822.12890625,-0.0,2822.673583984375,1.0,283.1499938964844,286.50396728515625,290.3646545410156,291.5824279785156,293.1499938964844,293.1499938964844,283.1499938964844,17977.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199959516525269,1.0,0.0,0.0,1.2695972919464111,1.2696025371551514,1.075537099382018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.605224609375,0.0,99.97425842285156,1895.4371337890625,0.0,1045.7213134765625,0.3645846843719482,1.0,0.0,3.0,1.0,0.0
12317820,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8713875412940979,0.3932070136070251,0.3553535342216491,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.950004518032074,0.5001975297927856,0.4749014675617218,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.914925754070282,0.453326940536499,0.3180103898048401,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8719822764396667,0.3942467868328094,0.374963641166687,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.7714039087295532,0.2698501050472259,1.2244181632995603,287.0975341796875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.263671875,287.0978698730469,1.0,0.6127590537071228,1.0,1.0,0.0,1.0,-3.2995100021362305,3.299501180648804,8.759237061894964e-06,2.5509183406829834,0.5907858610153198,0.5907858610153198,0.0,156.8027801513672,388.0,17872.822265625,-0.0,2937.18359375,1.0,283.1499938964844,286.5090026855469,290.3822021484375,291.6040344238281,293.1499938964844,293.1499938964844,283.1499938964844,17965.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215472221374512,1.0,0.0,0.0,1.271300196647644,1.2713055610656738,1.0784243187345056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.428955078125,0.0,100.21763610839844,1895.4371337890625,0.0,1055.2451171875,0.3648599684238434,1.0,0.0,3.0,1.0,0.0
12317880,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8713875412940979,0.3932070136070251,0.3553535342216491,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.950004518032074,0.5001975297927856,0.4749014675617218,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.914925754070282,0.453326940536499,0.3180103898048401,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8719822764396667,0.3942467868328094,0.374963641166687,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.7714039087295532,0.2698501050472259,1.2244181632995603,287.0975341796875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.263671875,287.0978698730469,1.0,0.6127590537071228,1.0,1.0,0.0,1.0,-3.2995100021362305,3.299501180648804,8.759237061894964e-06,2.5509183406829834,0.5907858610153198,0.5907858610153198,0.0,156.8027801513672,388.0,17872.822265625,-0.0,2937.18359375,1.0,283.1499938964844,286.5090026855469,290.3822021484375,291.6040344238281,293.1499938964844,293.1499938964844,283.1499938964844,17965.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215472221374512,1.0,0.0,0.0,1.271300196647644,1.2713055610656738,1.0784243187345056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.428955078125,0.0,100.21763610839844,1895.4371337890625,0.0,1055.2451171875,0.3648599684238434,1.0,0.0,3.0,1.0,0.0
12317940,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.8492950797080994,0.3939706683158874,0.3566169738769531,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.9212363958358764,0.5004354119300842,0.4755571186542511,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.8902332782745361,0.4545855224132538,0.3193228244781494,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.8504657745361328,0.3959168195724487,0.3771446645259857,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7522689700126648,0.2706896662712097,1.2310638427734375,287.1049499511719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2585754394531,287.1052551269531,1.0,0.6232796311378479,1.0,1.0,0.0,1.0,-3.3140108585357666,3.3140017986297607,8.836617780616507e-06,2.5622150897979736,0.5914541482925415,0.5914541482925415,0.0,172.42367553710938,406.0,17930.67578125,-0.0,3056.72265625,1.0,283.1499938964844,286.51397705078125,290.3999938964844,291.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17952.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224733591079712,1.0,0.0,0.0,1.2735509872436523,1.273556351661682,1.0822462570558856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.644775390625,0.0,100.55223083496094,1895.4371337890625,0.0,1060.961181640625,0.3652389645576477,1.0,0.0,3.0,1.0,0.0
12318000,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.8492950797080994,0.3939706683158874,0.3566169738769531,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.9212363958358764,0.5004354119300842,0.4755571186542511,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.8902332782745361,0.4545855224132538,0.3193228244781494,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.8504657745361328,0.3959168195724487,0.3771446645259857,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7522689700126648,0.2706896662712097,1.2310638427734375,287.1049499511719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2585754394531,287.1052551269531,1.0,0.6232796311378479,1.0,1.0,0.0,1.0,-3.3140108585357666,3.3140017986297607,8.836617780616507e-06,2.5622150897979736,0.5914541482925415,0.5914541482925415,0.0,172.42367553710938,406.0,17930.67578125,-0.0,3056.72265625,1.0,283.1499938964844,286.51397705078125,290.3999938964844,291.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17952.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224733591079712,1.0,0.0,0.0,1.2735509872436523,1.273556351661682,1.0822462570558856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.644775390625,0.0,100.55223083496094,1895.4371337890625,0.0,1060.961181640625,0.3652389645576477,1.0,0.0,3.0,1.0,0.0
12318060,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.8311203718185425,0.3946532309055328,0.3578188717365265,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120910644531,0.8981051445007324,0.501018226146698,0.4766478538513183,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.8699278235435486,0.4558037519454956,0.3206223249435425,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.832806408405304,0.3975059390068054,0.3792623281478882,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11199951171875,0.7365838289260864,0.2714540064334869,1.237439751625061,287.1120910644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.25390625,287.1123962402344,1.0,0.633892297744751,1.0,1.0,0.0,1.0,-3.328545331954956,3.3285365104675293,8.914527825254481e-06,2.573540687561035,0.5922677516937256,0.5922677516937256,0.0,188.47735595703125,409.0,17994.2421875,-0.0,3179.81591796875,1.0,283.1499938964844,286.5185852050781,290.4198608398437,291.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,17939.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230994462966919,1.0,0.0,0.0,1.2763782739639282,1.2763835191726685,1.087056702431255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.674560546875,0.0,100.9807586669922,1895.4371337890625,0.0,1064.8380126953125,0.3657239377498626,1.0,0.0,3.0,1.0,0.0
12318120,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.8311203718185425,0.3946532309055328,0.3578188717365265,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120910644531,0.8981051445007324,0.501018226146698,0.4766478538513183,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.8699278235435486,0.4558037519454956,0.3206223249435425,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.832806408405304,0.3975059390068054,0.3792623281478882,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11199951171875,0.7365838289260864,0.2714540064334869,1.237439751625061,287.1120910644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.25390625,287.1123962402344,1.0,0.633892297744751,1.0,1.0,0.0,1.0,-3.328545331954956,3.3285365104675293,8.914527825254481e-06,2.573540687561035,0.5922677516937256,0.5922677516937256,0.0,188.47735595703125,409.0,17994.2421875,-0.0,3179.81591796875,1.0,283.1499938964844,286.5185852050781,290.4198608398437,291.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,17939.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230994462966919,1.0,0.0,0.0,1.2763782739639282,1.2763835191726685,1.087056702431255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.674560546875,0.0,100.9807586669922,1895.4371337890625,0.0,1064.8380126953125,0.3657239377498626,1.0,0.0,3.0,1.0,0.0
12318180,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.8185480833053589,0.3951730728149414,0.3587616384029388,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175537109375,0.8830239176750183,0.5016084313392639,0.4776739180088043,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.8561251163482666,0.4567899405956268,0.3216756284236908,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.8207020163536072,0.3987858593463897,0.380969762802124,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174621582031,0.725867509841919,0.2720450162887573,1.242473006248474,287.1175231933594,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2500915527344,287.1177978515625,1.0,0.6423313617706299,1.0,1.0,0.0,1.0,-3.340287208557129,3.340278387069702,8.97774316399591e-06,2.5826995372772217,0.5930725336074829,0.5930725336074829,0.0,201.4887542724609,409.0,18050.9453125,-0.0,3280.2626953125,1.0,283.1499938964844,286.5218505859375,290.43817138671875,291.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17928.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236014366149902,1.0,0.0,0.0,1.2792308330535889,1.2792361974716189,1.0919210780002689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.01318359375,0.0,101.41858673095705,1895.4371337890625,0.0,1067.953857421875,0.366218626499176,1.0,0.0,3.0,1.0,0.0
12318240,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11846923828125,0.8163426518440247,0.3952672481536865,0.3589345216751098,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8804385662078857,0.5017244815826416,0.4778721630573272,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8537832498550415,0.4569739699363708,0.3218718767166137,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11846923828125,0.8185970187187195,0.39902463555336,0.3812877237796783,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.118408203125,0.7240087985992432,0.2721530199050903,1.2433993816375732,287.1184997558594,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2493896484375,287.1187744140625,1.0,0.6438926458358765,1.0,1.0,0.0,1.0,-3.342466115951538,3.342457056045532,8.98949565453222e-06,2.5843985080718994,0.5932389497756958,0.5932389497756958,0.0,203.905990600586,410.0,18062.076171875,-0.0,3298.9931640625,1.0,283.1499938964844,286.5223999023437,290.4418029785156,291.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17925.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237047910690308,1.0,0.0,0.0,1.2798258066177368,1.2798311710357666,1.092937083058132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.459228515625,0.0,101.51045989990234,1895.4371337890625,0.0,1068.59619140625,0.3663223385810852,1.0,0.0,3.0,1.0,0.0
12318300,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8097449541091919,0.3955517113208771,0.3594596683979034,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8729241490364075,0.5020915865898132,0.478492259979248,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8470068573951721,0.4575411081314087,0.3224749267101288,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8123486042022705,0.3997604548931122,0.3822650909423828,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12127685546875,0.7185009717941284,0.2724814414978027,1.2462213039398191,287.121337890625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.24713134765625,287.1216125488281,1.0,0.6486406326293945,1.0,1.0,0.0,1.0,-3.3491384983062744,3.349129438400269,9.025539839058185e-06,2.5896027088165283,0.5937873125076294,0.5937873125076294,0.0,211.2937469482422,410.0,18097.537109375,-0.0,3356.41552734375,1.0,283.1499938964844,286.52392578125,290.4533386230469,291.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,17918.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240484714508057,1.0,0.0,0.0,1.2817963361740112,1.281801700592041,1.0963051266799084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.0712890625,0.0,101.81585693359376,1895.4371337890625,0.0,1070.734130859375,0.3666667342185974,1.0,0.0,3.0,1.0,0.0
12318360,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239318847656,0.8034501075744629,0.3958217799663543,0.3599638640880584,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239624023437,0.8661482930183411,0.5024587512016296,0.4791069030761719,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239318847656,0.8409223556518555,0.4580959975719452,0.3230634331703186,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239318847656,0.8064508438110352,0.4004813134670257,0.383219838142395,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238708496094,0.7133153676986694,0.2727968990802765,1.2489441633224487,287.1239624023437,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.24493408203125,287.1241760253906,1.0,0.6532242298126221,1.0,1.0,0.0,1.0,-3.3556151390075684,3.3556060791015625,9.060594493348615e-06,2.594653844833374,0.5943806767463684,0.5943806767463684,0.0,218.4637451171875,398.0,18134.125,-0.0,3412.35888671875,1.0,283.1499938964844,286.52520751953125,290.46514892578125,291.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,17911.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244298815727234,1.0,0.0,0.0,1.2839436531066897,1.2839490175247192,1.0999814037404577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.80615234375,0.0,102.15046691894533,1895.4371337890625,0.0,1073.1102294921875,0.3670435845851898,1.0,0.0,3.0,1.0,0.0
12318420,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.7929396033287048,0.3963242471218109,0.3608815670013428,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8552146553993225,0.5031811594963074,0.480270117521286,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8311091065406799,0.4591724276542663,0.3241733908653259,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.7965099215507507,0.4018832445144653,0.3850319981575012,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.7042745351791382,0.2733947336673736,1.2539558410644531,287.1282653808594,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2406005859375,287.1284484863281,1.0,0.6613482236862183,1.0,1.0,0.0,1.0,-3.367660999298096,3.36765193939209,9.126000804826616e-06,2.6040589809417725,0.5957016944885254,0.5957016944885254,0.0,231.2736053466797,386.0,18209.88671875,-0.0,3513.9404296875,1.0,283.1499938964844,286.52691650390625,290.48931884765625,291.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,17895.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252924799919128,1.0,0.0,0.0,1.2887675762176514,1.2887729406356812,1.1082625661629208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.5595703125,0.0,102.907958984375,1895.4371337890625,0.0,1078.498291015625,0.367894560098648,1.0,0.0,3.0,1.0,0.0
12318480,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.7929396033287048,0.3963242471218109,0.3608815670013428,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8552146553993225,0.5031811594963074,0.480270117521286,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8311091065406799,0.4591724276542663,0.3241733908653259,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.7965099215507507,0.4018832445144653,0.3850319981575012,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.7042745351791382,0.2733947336673736,1.2539558410644531,287.1282653808594,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2406005859375,287.1284484863281,1.0,0.6613482236862183,1.0,1.0,0.0,1.0,-3.367660999298096,3.36765193939209,9.126000804826616e-06,2.6040589809417725,0.5957016944885254,0.5957016944885254,0.0,231.2736053466797,386.0,18209.88671875,-0.0,3513.9404296875,1.0,283.1499938964844,286.52691650390625,290.48931884765625,291.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,17895.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252924799919128,1.0,0.0,0.0,1.2887675762176514,1.2887729406356812,1.1082625661629208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.5595703125,0.0,102.907958984375,1895.4371337890625,0.0,1078.498291015625,0.367894560098648,1.0,0.0,3.0,1.0,0.0
12318540,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.7847275733947754,0.3967815935611725,0.3616919815540313,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8468688130378723,0.5038788914680481,0.4813435077667236,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8235411643981934,0.4602072238922119,0.3252028226852417,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.7888355851173401,0.4032365977764129,0.3867279589176178,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.6970757842063904,0.2739551067352295,1.25846266746521,287.13134765625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2364501953125,287.1315002441406,1.0,0.6683477163314819,1.0,1.0,0.0,1.0,-3.378626108169556,3.37861704826355,9.185742783301976e-06,2.6126203536987305,0.5972157716751099,0.5972157716751099,0.0,242.28399658203125,374.0,18289.87109375,-0.0,3603.266845703125,1.0,283.1499938964844,286.5273742675781,290.51416015625,291.7601623535156,293.1499938964844,293.1499938964844,283.1499938964844,17878.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262662410736084,1.0,0.0,0.0,1.2943544387817385,1.294359803199768,1.1178920544807625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.665283203125,0.0,103.79422760009766,1895.4371337890625,0.0,1084.6038818359375,0.3688865303993225,1.0,0.0,3.0,1.0,0.0
12318600,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.7847275733947754,0.3967815935611725,0.3616919815540313,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8468688130378723,0.5038788914680481,0.4813435077667236,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8235411643981934,0.4602072238922119,0.3252028226852417,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.7888355851173401,0.4032365977764129,0.3867279589176178,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.6970757842063904,0.2739551067352295,1.25846266746521,287.13134765625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2364501953125,287.1315002441406,1.0,0.6683477163314819,1.0,1.0,0.0,1.0,-3.378626108169556,3.37861704826355,9.185742783301976e-06,2.6126203536987305,0.5972157716751099,0.5972157716751099,0.0,242.28399658203125,374.0,18289.87109375,-0.0,3603.266845703125,1.0,283.1499938964844,286.5273742675781,290.51416015625,291.7601623535156,293.1499938964844,293.1499938964844,283.1499938964844,17878.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262662410736084,1.0,0.0,0.0,1.2943544387817385,1.294359803199768,1.1178920544807625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.665283203125,0.0,103.79422760009766,1895.4371337890625,0.0,1084.6038818359375,0.3688865303993225,1.0,0.0,3.0,1.0,0.0
12318660,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.7783297300338745,0.3971969485282898,0.3624029755592346,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332702636719,0.8404635190963745,0.5045462250709534,0.4823248088359833,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332702636719,0.8176234364509583,0.4612021148204803,0.3261566162109375,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.7829550504684448,0.4045449197292328,0.3883162438869476,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.6914590001106262,0.2744835913181305,1.262514591217041,287.1332702636719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2324523925781,287.1333312988281,1.0,0.6743040084838867,1.0,1.0,0.0,1.0,-3.388593435287476,3.38858413696289,9.240223334927578e-06,2.620404958724976,0.5989384651184082,0.5989384651184082,0.0,251.60910034179688,362.0,18374.87109375,-0.0,3680.994140625,1.0,283.1499938964844,286.526611328125,290.5395812988281,291.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,17859.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273232698440552,1.0,0.0,0.0,1.3007646799087524,1.3007700443267822,1.1289920109902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.16357421875,0.0,104.82131958007812,1895.4371337890625,0.0,1091.2591552734375,0.3700311183929443,1.0,0.0,3.0,1.0,0.0
12318720,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.7783297300338745,0.3971969485282898,0.3624029755592346,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332702636719,0.8404635190963745,0.5045462250709534,0.4823248088359833,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332702636719,0.8176234364509583,0.4612021148204803,0.3261566162109375,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.7829550504684448,0.4045449197292328,0.3883162438869476,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.6914590001106262,0.2744835913181305,1.262514591217041,287.1332702636719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2324523925781,287.1333312988281,1.0,0.6743040084838867,1.0,1.0,0.0,1.0,-3.388593435287476,3.38858413696289,9.240223334927578e-06,2.620404958724976,0.5989384651184082,0.5989384651184082,0.0,251.60910034179688,362.0,18374.87109375,-0.0,3680.994140625,1.0,283.1499938964844,286.526611328125,290.5395812988281,291.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,17859.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273232698440552,1.0,0.0,0.0,1.3007646799087524,1.3007700443267822,1.1289920109902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.16357421875,0.0,104.82131958007812,1895.4371337890625,0.0,1091.2591552734375,0.3700311183929443,1.0,0.0,3.0,1.0,0.0
12318780,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.7733922600746155,0.3975722789764404,0.3630202412605285,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.8355651497840881,0.5051807165145874,0.4832150936126709,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.8130022287368774,0.4621580839157104,0.3270384967327118,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.7785227298736572,0.4058104157447815,0.3898031413555145,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.6871374249458313,0.2749838232994079,1.2661486864089966,287.13397216796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2286376953125,287.134033203125,1.0,0.6793003678321838,1.0,1.0,0.0,1.0,-3.397627592086792,3.397618293762207,9.28974895941792e-06,2.6274631023406982,0.6008858680725098,0.6008858680725098,0.0,259.35076904296875,350.0,18465.611328125,-0.0,3747.70068359375,1.0,283.1499938964844,286.5246276855469,290.5657043457031,291.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,17839.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284548044204712,1.0,0.0,0.0,1.3080625534057615,1.308068037033081,1.1416960177257353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.1142578125,0.0,106.00271606445312,1895.4371337890625,0.0,1098.4150390625,0.3713409304618835,1.0,0.0,3.0,1.0,0.0
12318840,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.7733922600746155,0.3975722789764404,0.3630202412605285,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.8355651497840881,0.5051807165145874,0.4832150936126709,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.8130022287368774,0.4621580839157104,0.3270384967327118,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.7785227298736572,0.4058104157447815,0.3898031413555145,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.6871374249458313,0.2749838232994079,1.2661486864089966,287.13397216796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2286376953125,287.134033203125,1.0,0.6793003678321838,1.0,1.0,0.0,1.0,-3.397627592086792,3.397618293762207,9.28974895941792e-06,2.6274631023406982,0.6008858680725098,0.6008858680725098,0.0,259.35076904296875,350.0,18465.611328125,-0.0,3747.70068359375,1.0,283.1499938964844,286.5246276855469,290.5657043457031,291.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,17839.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284548044204712,1.0,0.0,0.0,1.3080625534057615,1.308068037033081,1.1416960177257353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.1142578125,0.0,106.00271606445312,1895.4371337890625,0.0,1098.4150390625,0.3713409304618835,1.0,0.0,3.0,1.0,0.0
12318900,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339111328125,0.771390438079834,0.3977451026439667,0.3632948398590088,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339111328125,0.8335890173912048,0.5054851174354553,0.4836264848709106,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339111328125,0.811112105846405,0.4626214504241943,0.3274531364440918,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339111328125,0.7767712473869324,0.4064273536205292,0.3905097842216491,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339111328125,0.6853963136672974,0.2752240300178528,1.2678166627883911,287.1339111328125,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2267761230469,287.1339111328125,1.0,0.6814583539962769,1.0,1.0,0.0,1.0,-3.401808023452759,3.401798725128174,9.31271551962709e-06,2.630730390548706,0.6019498109817505,0.6019498109817505,0.0,262.6518249511719,350.0,18513.357421875,-0.0,3777.048583984375,1.0,283.1499938964844,286.5231628417969,290.5790710449219,291.8386535644531,293.1499938964844,293.1499938964844,283.1499938964844,17828.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290510296821594,1.0,0.0,0.0,1.3120691776275637,1.3120746612548828,1.1487006901234056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.77734375,0.0,106.65650177001952,1895.4371337890625,0.0,1102.1990966796875,0.3720627129077911,1.0,0.0,3.0,1.0,0.0
12318960,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.7696622014045715,0.3979081809520721,0.363547533750534,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.8318881392478943,0.505780816078186,0.4840159118175506,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.8094751238822937,0.463075041770935,0.3278507888317108,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.7752927541732788,0.4070338904857635,0.3911927342414856,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.6839032173156738,0.2754579484462738,1.2693902254104614,287.1335144042969,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2249755859375,287.1335144042969,1.0,0.6834021806716919,1.0,1.0,0.0,1.0,-3.405773162841797,3.405763864517212,9.334526112070309e-06,2.633830308914185,0.6030770540237427,0.6030770540237427,0.0,265.5908203125,338.0,18562.810546875,-0.0,3803.83154296875,1.0,283.1499938964844,286.5213928222656,290.5926513671875,291.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,17817.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296700835227966,1.0,0.0,0.0,1.3163272142410278,1.3163326978683472,1.1561686363847913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.57421875,0.0,107.3552703857422,1895.4371337890625,0.0,1106.137451171875,0.3728317618370056,1.0,0.0,3.0,1.0,0.0
12319020,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.7669299840927124,0.3982055187225342,0.3639898002147674,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8292144536972046,0.506345808506012,0.4847308695316314,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8068958520889282,0.4639530777931213,0.3285969197750091,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.7730609178543091,0.408216118812561,0.3924903273582458,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.6815789341926575,0.2759076356887817,1.2722688913345337,287.1318359375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.22149658203125,287.1317749023437,1.0,0.6866875886917114,1.0,1.0,0.0,1.0,-3.413086414337158,3.413077116012573,9.374825822305866e-06,2.639549493789673,0.6055300235748291,0.6055300235748291,0.0,270.443115234375,326.0,18667.1796875,-0.0,3850.071533203125,1.0,283.1499938964844,286.5168151855469,290.62042236328125,291.8892517089844,293.1499938964844,293.1499938964844,283.1499938964844,17793.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309840679168701,1.0,0.0,0.0,1.3256343603134155,1.3256398439407349,1.1725757786962276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.58740234375,0.0,108.89635467529295,1895.4371337890625,0.0,1114.529052734375,0.374519020318985,1.0,0.0,3.0,1.0,0.0
12319080,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.7669299840927124,0.3982055187225342,0.3639898002147674,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8292144536972046,0.506345808506012,0.4847308695316314,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8068958520889282,0.4639530777931213,0.3285969197750091,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.7730609178543091,0.408216118812561,0.3924903273582458,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.6815789341926575,0.2759076356887817,1.2722688913345337,287.1318359375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.22149658203125,287.1317749023437,1.0,0.6866875886917114,1.0,1.0,0.0,1.0,-3.413086414337158,3.413077116012573,9.374825822305866e-06,2.639549493789673,0.6055300235748291,0.6055300235748291,0.0,270.443115234375,326.0,18667.1796875,-0.0,3850.071533203125,1.0,283.1499938964844,286.5168151855469,290.62042236328125,291.8892517089844,293.1499938964844,293.1499938964844,283.1499938964844,17793.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309840679168701,1.0,0.0,0.0,1.3256343603134155,1.3256398439407349,1.1725757786962276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.58740234375,0.0,108.89635467529295,1895.4371337890625,0.0,1114.529052734375,0.374519020318985,1.0,0.0,3.0,1.0,0.0
12319140,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.7650511860847473,0.3984642326831817,0.364350289106369,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.8274024724960327,0.506874680519104,0.4853623509407043,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.8051764965057373,0.4647915661334991,0.3292789161205292,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.7716875076293945,0.4093569815158844,0.3936991989612579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1289367675781,0.6800413131713867,0.2763337194919586,1.2748045921325684,287.12890625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2181091308594,287.1288146972656,1.0,0.6892147064208984,1.0,1.0,0.0,1.0,-3.419604539871216,3.419595241546631,9.410826351086143e-06,2.6446499824523926,0.6082658767700195,0.6082658767700195,0.0,273.99383544921875,314.0,18779.39453125,-0.0,3886.92138671875,1.0,283.1499938964844,286.5108947753906,290.6490173339844,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17767.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324146389961243,1.0,0.0,0.0,1.3360744714736938,1.3360800743103027,1.1911180308743496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.1865234375,0.0,110.64724731445312,1895.4371337890625,0.0,1123.71484375,0.3764214813709259,1.0,0.0,3.0,1.0,0.0
12319200,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.7650511860847473,0.3984642326831817,0.364350289106369,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.8274024724960327,0.506874680519104,0.4853623509407043,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.8051764965057373,0.4647915661334991,0.3292789161205292,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.7716875076293945,0.4093569815158844,0.3936991989612579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1289367675781,0.6800413131713867,0.2763337194919586,1.2748045921325684,287.12890625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2181091308594,287.1288146972656,1.0,0.6892147064208984,1.0,1.0,0.0,1.0,-3.419604539871216,3.419595241546631,9.410826351086143e-06,2.6446499824523926,0.6082658767700195,0.6082658767700195,0.0,273.99383544921875,314.0,18779.39453125,-0.0,3886.92138671875,1.0,283.1499938964844,286.5108947753906,290.6490173339844,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17767.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324146389961243,1.0,0.0,0.0,1.3360744714736938,1.3360800743103027,1.1911180308743496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.1865234375,0.0,110.64724731445312,1895.4371337890625,0.0,1123.71484375,0.3764214813709259,1.0,0.0,3.0,1.0,0.0
12319260,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.7639070153236389,0.3986835181713104,0.3646324276924133,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244201660156,0.8263386487960815,0.5073659420013428,0.4859133064746856,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.8042422533035278,0.4655892550945282,0.3298991322517395,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.77105712890625,0.410455971956253,0.3948231339454651,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12451171875,0.6791865825653076,0.2767363488674164,1.2770179510116575,287.1244201660156,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2148742675781,287.124267578125,1.0,0.6910457015037537,1.0,1.0,0.0,1.0,-3.425367593765259,3.4253580570220947,9.44270686886739e-06,2.6491570472717285,0.6112739443778992,0.6112739443778992,0.0,276.343017578125,302.0,18897.857421875,-0.0,3914.9892578125,1.0,283.1499938964844,286.5033264160156,290.67694091796875,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,17740.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344247460365295,1.0,0.0,0.0,1.347684621810913,1.347690224647522,1.2119089376483316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9287109375,0.0,112.62440490722656,1895.4371337890625,0.0,1136.7086181640625,0.378551036119461,1.0,0.0,3.0,1.0,0.0
12319320,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.7639070153236389,0.3986835181713104,0.3646324276924133,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244201660156,0.8263386487960815,0.5073659420013428,0.4859133064746856,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.8042422533035278,0.4655892550945282,0.3298991322517395,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.77105712890625,0.410455971956253,0.3948231339454651,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12451171875,0.6791865825653076,0.2767363488674164,1.2770179510116575,287.1244201660156,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2148742675781,287.124267578125,1.0,0.6910457015037537,1.0,1.0,0.0,1.0,-3.425367593765259,3.4253580570220947,9.44270686886739e-06,2.6491570472717285,0.6112739443778992,0.6112739443778992,0.0,276.343017578125,302.0,18897.857421875,-0.0,3914.9892578125,1.0,283.1499938964844,286.5033264160156,290.67694091796875,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,17740.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344247460365295,1.0,0.0,0.0,1.347684621810913,1.347690224647522,1.2119089376483316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9287109375,0.0,112.62440490722656,1895.4371337890625,0.0,1136.7086181640625,0.378551036119461,1.0,0.0,3.0,1.0,0.0
12319380,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.763428270816803,0.3988460898399353,0.3648222386837005,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8259496688842773,0.5077799558639526,0.4863480925559997,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.8040087819099426,0.4662823379039764,0.3304145038127899,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.771061360836029,0.4114264249801636,0.3957821726799011,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.6789373159408569,0.2770839929580688,1.278775930404663,287.1184997558594,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2119445800781,287.1182556152344,1.0,0.6921564340591431,1.0,1.0,0.0,1.0,-3.4300074577331543,3.4299981594085693,9.46839281823486e-06,2.652777910232544,0.614246129989624,0.614246129989624,0.0,277.5157470703125,302.0,19009.546875,-0.0,3933.441650390625,1.0,283.1499938964844,286.4945983886719,290.6974792480469,291.989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17715.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371365189552307,1.0,0.0,0.0,1.35933256149292,1.3593381643295288,1.2329482501627353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.4541015625,0.0,114.64434814453124,1895.4371337890625,0.0,1154.3975830078125,0.3807064294815063,1.0,0.0,3.0,1.0,0.0
12319440,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1179504394531,0.7634100317955017,0.398858368396759,0.364835649728775,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.825939953327179,0.5078141093254089,0.4863826632499695,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8040140867233276,0.4663406908512115,0.3304568529129028,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1179504394531,0.7710856199264526,0.4115089178085327,0.3958622217178345,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180114746094,0.6789376139640808,0.277113139629364,1.278916597366333,287.117919921875,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.211669921875,287.11767578125,1.0,0.6922289133071899,1.0,1.0,0.0,1.0,-3.430381774902344,3.43037223815918,9.4704646471655e-06,2.6530697345733643,0.6145130395889282,0.6145130395889282,0.0,277.576416015625,290.0,19019.365234375,-0.0,3934.733154296875,1.0,283.1499938964844,286.4937438964844,290.6989440917969,291.99176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17713.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374024152755737,1.0,0.0,0.0,1.3603860139846802,1.360391616821289,1.2348601785561186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.29296875,0.0,114.82879638671876,1895.4371337890625,0.0,1156.1414794921875,0.3809022307395935,1.0,0.0,3.0,1.0,0.0
12319500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139831542969,0.763381838798523,0.3989280760288238,0.3649075031280517,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.8259683847427368,0.5080207586288452,0.4865863919258117,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.804141640663147,0.4666977524757385,0.3307120203971863,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139831542969,0.771325409412384,0.4120171964168548,0.3963499963283539,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1140441894531,0.6790202856063843,0.2772911787033081,1.2797497510910034,287.11395263671875,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.2101135253906,287.1136474609375,1.0,0.6925922632217407,1.0,1.0,0.0,1.0,-3.4326093196868896,3.4326000213623047,9.482800123805646e-06,2.654804229736328,0.6162118911743164,0.6162118911743164,0.0,277.8019714355469,290.0,19081.0859375,-0.0,3941.63134765625,1.0,283.1499938964844,286.4882507324219,290.7068786621094,292.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,17701.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391444206237793,1.0,0.0,0.0,1.3671221733093262,1.367127776145935,1.247119456593282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.22509765625,0.0,116.01496887207033,1895.4371337890625,0.0,1167.6114501953125,0.3821575045585632,1.0,0.0,3.0,1.0,0.0
