time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.763489305973053,0.398985892534256,0.3649600148200989,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.8261370658874512,0.5082155466079712,0.4867698848247528,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.8044180870056152,0.4670422375202179,0.3309516906738281,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.7717044353485107,0.4125132262706756,0.3968170881271362,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1096496582031,0.6792306900024414,0.2774623036384582,1.2805081605911257,287.1095275878906,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2085266113281,287.10919189453125,1.0,0.6928130984306335,1.0,1.0,0.0,1.0,-3.434656143188477,3.4346466064453125,9.494133337284438e-06,2.656395435333252,0.6179593205451965,0.6179593205451965,0.0,277.7842102050781,278.0,19143.35546875,-0.0,3946.65673828125,1.0,283.1499938964844,286.4822998046875,290.71270751953125,292.0152893066406,293.1499938964844,293.1499938964844,283.1499938964844,17689.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409817934036255,1.0,0.0,0.0,1.3740986585617063,1.3741042613983154,1.259880235693345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.64453125,0.0,117.2556610107422,1895.4371337890625,0.0,1179.7896728515625,0.3834631443023681,1.0,0.0,3.0,1.0,0.0
12319620,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.7640866637229919,0.3990663886070251,0.3650089204311371,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8268698453903198,0.5085693001747131,0.4870774447917938,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8053903579711914,0.4676932990550995,0.3313856422901153,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.772856593132019,0.4134687483310699,0.3976909220218658,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.680012047290802,0.2777837514877319,1.281808853149414,287.09942626953125,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2054138183594,287.0990600585937,1.0,0.6928515434265137,1.0,1.0,0.0,1.0,-3.438222885131836,3.438213586807251,9.51387937675463e-06,2.6591601371765137,0.6215887069702148,0.6215887069702148,0.0,277.0632629394531,266.0,19269.265625,-0.0,3951.375732421875,1.0,283.1499938964844,286.4691467285156,290.7186584472656,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17665.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447832584381104,1.0,0.0,0.0,1.3887301683425903,1.3887358903884888,1.2868537169197225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.05224609375,0.0,119.89714050292967,1895.4371337890625,0.0,1205.2447509765625,0.3862182796001434,1.0,0.0,3.0,1.0,0.0
12319680,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.7640866637229919,0.3990663886070251,0.3650089204311371,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8268698453903198,0.5085693001747131,0.4870774447917938,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8053903579711914,0.4676932990550995,0.3313856422901153,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.772856593132019,0.4134687483310699,0.3976909220218658,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.680012047290802,0.2777837514877319,1.281808853149414,287.09942626953125,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2054138183594,287.0990600585937,1.0,0.6928515434265137,1.0,1.0,0.0,1.0,-3.438222885131836,3.438213586807251,9.51387937675463e-06,2.6591601371765137,0.6215887069702148,0.6215887069702148,0.0,277.0632629394531,266.0,19269.265625,-0.0,3951.375732421875,1.0,283.1499938964844,286.4691467285156,290.7186584472656,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17665.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447832584381104,1.0,0.0,0.0,1.3887301683425903,1.3887358903884888,1.2868537169197225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.05224609375,0.0,119.89714050292967,1895.4371337890625,0.0,1205.2447509765625,0.3862182796001434,1.0,0.0,3.0,1.0,0.0
12319740,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.7651707530021667,0.3991002738475799,0.3649851381778717,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8281037211418152,0.5088748931884766,0.4873073101043701,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8068860173225403,0.4682934880256653,0.3317602574825287,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.7745115756988525,0.4143752753734588,0.3984861075878143,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.681252121925354,0.2780776917934418,1.2828313112258911,287.0877990722656,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2023010253906,287.0873718261719,1.0,0.6923819184303284,1.0,1.0,0.0,1.0,-3.441108465194702,3.441098928451538,9.529834642307833e-06,2.661384105682373,0.6253835558891296,0.6253835558891296,0.0,275.4830017089844,254.0,19396.642578125,-0.0,3949.34033203125,1.0,283.1499938964844,286.4544982910156,290.7178649902344,292.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17644.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485928893089294,1.0,0.0,0.0,1.404213309288025,1.4042190313339231,1.3157082889847518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.78857421875,0.0,122.74957275390624,1895.4371337890625,0.0,1231.0989990234375,0.3891564309597015,1.0,0.0,3.0,1.0,0.0
12319800,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.7651707530021667,0.3991002738475799,0.3649851381778717,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8281037211418152,0.5088748931884766,0.4873073101043701,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8068860173225403,0.4682934880256653,0.3317602574825287,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.7745115756988525,0.4143752753734588,0.3984861075878143,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.681252121925354,0.2780776917934418,1.2828313112258911,287.0877990722656,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2023010253906,287.0873718261719,1.0,0.6923819184303284,1.0,1.0,0.0,1.0,-3.441108465194702,3.441098928451538,9.529834642307833e-06,2.661384105682373,0.6253835558891296,0.6253835558891296,0.0,275.4830017089844,254.0,19396.642578125,-0.0,3949.34033203125,1.0,283.1499938964844,286.4544982910156,290.7178649902344,292.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17644.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485928893089294,1.0,0.0,0.0,1.404213309288025,1.4042190313339231,1.3157082889847518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.78857421875,0.0,122.74957275390624,1895.4371337890625,0.0,1231.0989990234375,0.3891564309597015,1.0,0.0,3.0,1.0,0.0
12319860,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.7667171359062195,0.399088978767395,0.3648924529552459,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8298103213310242,0.5091328620910645,0.4874626696109772,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748596191406,0.8088511228561401,0.4688435792922973,0.332078069448471,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.7766451239585876,0.4152335822582245,0.3992060422897339,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.6829268336296082,0.2783449292182922,1.2835922241210938,287.0748291015625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.19921875,287.0743713378906,1.0,0.6914433836936951,1.0,1.0,0.0,1.0,-3.4433481693267822,3.443338632583618,9.54218558035791e-06,2.6630947589874268,0.629326581954956,0.629326581954956,0.0,273.1158142089844,242.0,19525.05078125,-0.0,3941.050048828125,1.0,283.1499938964844,286.4385070800781,290.7115173339844,292.0418395996094,293.1499938964844,293.1499938964844,283.1499938964844,17623.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523397564888,1.0,0.0,0.0,1.4204775094985962,1.4204833507537842,1.3463630921251024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.140625,0.0,125.80825805664062,1895.4371337890625,0.0,1256.858642578125,0.3922654092311859,1.0,0.0,3.0,1.0,0.0
12319920,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.7667171359062195,0.399088978767395,0.3648924529552459,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8298103213310242,0.5091328620910645,0.4874626696109772,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748596191406,0.8088511228561401,0.4688435792922973,0.332078069448471,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.7766451239585876,0.4152335822582245,0.3992060422897339,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.6829268336296082,0.2783449292182922,1.2835922241210938,287.0748291015625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.19921875,287.0743713378906,1.0,0.6914433836936951,1.0,1.0,0.0,1.0,-3.4433481693267822,3.443338632583618,9.54218558035791e-06,2.6630947589874268,0.629326581954956,0.629326581954956,0.0,273.1158142089844,242.0,19525.05078125,-0.0,3941.050048828125,1.0,283.1499938964844,286.4385070800781,290.7115173339844,292.0418395996094,293.1499938964844,293.1499938964844,283.1499938964844,17623.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523397564888,1.0,0.0,0.0,1.4204775094985962,1.4204833507537842,1.3463630921251024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.140625,0.0,125.80825805664062,1895.4371337890625,0.0,1256.858642578125,0.3922654092311859,1.0,0.0,3.0,1.0,0.0
12319980,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.7687118649482727,0.3990339636802673,0.3647345304489136,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.8319726586341858,0.5093439221382141,0.4875466525554657,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8112478852272034,0.4693444669246673,0.3323414921760559,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.779242753982544,0.416044533252716,0.3998540639877319,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.6850210428237915,0.2785864770412445,1.2841078042984009,287.0606689453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.1961975097656,287.0601501464844,1.0,0.6900709271430969,1.0,1.0,0.0,1.0,-3.444976329803467,3.4449667930603027,9.55111772782402e-06,2.6643192768096924,0.6334031224250793,0.6334031224250793,0.0,270.02703857421875,230.0,19654.107421875,-0.0,3926.969482421875,1.0,283.1499938964844,286.4212951660156,290.70050048828125,292.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,17604.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560229659080505,1.0,0.0,0.0,1.4374607801437378,1.4374666213989258,1.378749630021048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.31298828125,0.0,129.06971740722656,1895.4371337890625,0.0,1282.4951171875,0.395534336566925,1.0,0.0,3.0,1.0,0.0
12320040,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.7687118649482727,0.3990339636802673,0.3647345304489136,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.8319726586341858,0.5093439221382141,0.4875466525554657,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8112478852272034,0.4693444669246673,0.3323414921760559,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.779242753982544,0.416044533252716,0.3998540639877319,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.6850210428237915,0.2785864770412445,1.2841078042984009,287.0606689453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.1961975097656,287.0601501464844,1.0,0.6900709271430969,1.0,1.0,0.0,1.0,-3.444976329803467,3.4449667930603027,9.55111772782402e-06,2.6643192768096924,0.6334031224250793,0.6334031224250793,0.0,270.02703857421875,230.0,19654.107421875,-0.0,3926.969482421875,1.0,283.1499938964844,286.4212951660156,290.70050048828125,292.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,17604.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560229659080505,1.0,0.0,0.0,1.4374607801437378,1.4374666213989258,1.378749630021048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.31298828125,0.0,129.06971740722656,1895.4371337890625,0.0,1282.4951171875,0.395534336566925,1.0,0.0,3.0,1.0,0.0
12320100,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.7698766589164734,0.3989904522895813,0.3646320700645447,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.8332235813140869,0.5094320774078369,0.4875626564025879,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.81260085105896,0.4695767164230346,0.3324534296989441,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.7807145714759827,0.4164324700832367,0.4001518785953522,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533752441406,0.6862239241600037,0.2786978781223297,1.2842777967453003,287.0531921386719,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.1946716308594,287.0526428222656,1.0,0.6892306208610535,1.0,1.0,0.0,1.0,-3.4455697536468506,3.4455602169036865,9.55434916249942e-06,2.664755821228028,0.6354877352714539,0.6354877352714539,0.0,268.22869873046875,230.0,19718.775390625,-0.0,3917.877685546875,1.0,283.1499938964844,286.41229248046875,290.69342041015625,292.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17595.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657844066619873,1.0,0.0,0.0,1.4462065696716309,1.4462124109268188,1.3955778399576957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.49853515625,0.0,130.77613830566406,1895.4371337890625,0.0,1295.2843017578125,0.3972261250019073,1.0,0.0,3.0,1.0,0.0
12320160,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.7711527943611145,0.3989365398883819,0.3645144999027252,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.8345875144004822,0.5095087289810181,0.4875618815422058,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.8140537738800049,0.4697969853878021,0.3325525820255279,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.7823012471199036,0.4168088138103485,0.4004327654838562,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.6875298619270325,0.2788031995296478,1.2843916416168213,287.0454406738281,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.1932067871094,287.0448913574219,1.0,0.6882926225662231,1.0,1.0,0.0,1.0,-3.446021795272827,3.446012258529663,9.556787517794874e-06,2.665079593658448,0.6376011967658997,0.6376011967658997,0.0,266.2707214355469,218.0,19783.486328125,-0.0,3907.489501953125,1.0,283.1499938964844,286.4030456542969,290.6853942871094,292.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,17586.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659653902053833,1.0,0.0,0.0,1.4551129341125488,1.4551187753677368,1.4128198699836505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.43798828125,0.0,132.5326385498047,1895.4371337890625,0.0,1308.06787109375,0.3989545404911041,1.0,0.0,3.0,1.0,0.0
12320220,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7740339636802673,0.3987990617752075,0.3642368912696838,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8376504778862,0.5096291303634644,0.4875125885009765,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8172481656074524,0.4702031910419464,0.3327146470546722,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7858123779296875,0.4175281822681427,0.4009464383125305,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.6904435157775879,0.2789966464042663,1.2844629287719729,287.029296875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.1902770996094,287.0286865234375,1.0,0.6861447095870972,1.0,1.0,0.0,1.0,-3.4465277194976807,3.4465181827545166,9.55942778091412e-06,2.6654093265533447,0.641907274723053,0.641907274723053,0.0,261.9143981933594,206.0,19912.857421875,-0.0,3883.119140625,1.0,283.1499938964844,286.38385009765625,290.6667175292969,292.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,17570.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632503867149353,1.0,0.0,0.0,1.473371505737305,1.4733774662017822,1.448498068157278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.64111328125,0.0,136.19261169433594,1895.4371337890625,0.0,1333.686279296875,0.4025144875049591,1.0,0.0,3.0,1.0,0.0
12320280,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7740339636802673,0.3987990617752075,0.3642368912696838,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8376504778862,0.5096291303634644,0.4875125885009765,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8172481656074524,0.4702031910419464,0.3327146470546722,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7858123779296875,0.4175281822681427,0.4009464383125305,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.6904435157775879,0.2789966464042663,1.2844629287719729,287.029296875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.1902770996094,287.0286865234375,1.0,0.6861447095870972,1.0,1.0,0.0,1.0,-3.4465277194976807,3.4465181827545166,9.55942778091412e-06,2.6654093265533447,0.641907274723053,0.641907274723053,0.0,261.9143981933594,206.0,19912.857421875,-0.0,3883.119140625,1.0,283.1499938964844,286.38385009765625,290.6667175292969,292.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,17570.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632503867149353,1.0,0.0,0.0,1.473371505737305,1.4733774662017822,1.448498068157278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.64111328125,0.0,136.19261169433594,1895.4371337890625,0.0,1333.686279296875,0.4025144875049591,1.0,0.0,3.0,1.0,0.0
12320340,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.7773644328117371,0.3986232280731201,0.3639049232006073,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.8411759734153748,0.5097062587738037,0.4874017536640167,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.8208334445953369,0.4705644249916076,0.332830011844635,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.789781928062439,0.4182036817073822,0.4013978838920593,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.6937652826309204,0.279167890548706,1.2843352556228638,287.0123291015625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1874389648437,287.01171875,1.0,0.6836519837379456,1.0,1.0,0.0,1.0,-3.446523666381836,3.446514129638672,9.559204045217484e-06,2.6653311252593994,0.6463121175765991,0.6463121175765991,0.0,257.0064392089844,194.0,20041.96875,-0.0,3854.22705078125,1.0,283.1499938964844,286.3638610839844,290.6448974609375,292.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,17554.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668063998222351,1.0,0.0,0.0,1.492194652557373,1.49220073223114,1.485745286800011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.00927734375,0.0,140.04922485351562,1895.4371337890625,0.0,1359.2935791015625,0.4062066674232483,1.0,0.0,3.0,1.0,0.0
12320400,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.7773644328117371,0.3986232280731201,0.3639049232006073,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.8411759734153748,0.5097062587738037,0.4874017536640167,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.8208334445953369,0.4705644249916076,0.332830011844635,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.789781928062439,0.4182036817073822,0.4013978838920593,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.6937652826309204,0.279167890548706,1.2843352556228638,287.0123291015625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1874389648437,287.01171875,1.0,0.6836519837379456,1.0,1.0,0.0,1.0,-3.446523666381836,3.446514129638672,9.559204045217484e-06,2.6653311252593994,0.6463121175765991,0.6463121175765991,0.0,257.0064392089844,194.0,20041.96875,-0.0,3854.22705078125,1.0,283.1499938964844,286.3638610839844,290.6448974609375,292.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,17554.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668063998222351,1.0,0.0,0.0,1.492194652557373,1.49220073223114,1.485745286800011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.00927734375,0.0,140.04922485351562,1895.4371337890625,0.0,1359.2935791015625,0.4062066674232483,1.0,0.0,3.0,1.0,0.0
12320460,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7811571359634399,0.3984108567237854,0.3635219633579254,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.8451862931251526,0.5097415447235107,0.4872324168682098,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.8248247504234314,0.4708823263645172,0.3329010307788849,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.7942184209823608,0.4188365340232849,0.401790052652359,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.6975006461143494,0.2793180644512176,1.2840222120285034,286.9946594238281,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1846923828125,286.9940185546875,1.0,0.6808387041091919,1.0,1.0,0.0,1.0,-3.446040391921997,3.446030855178833,9.556286386214197e-06,2.6648690700531006,0.65080726146698,0.65080726146698,0.0,251.5941162109375,182.0,20170.5859375,-0.0,3821.1806640625,1.0,283.1499938964844,286.3431701660156,290.6203308105469,291.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,17539.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703077554702759,1.0,0.0,0.0,1.5115418434143066,1.5115480422973633,1.524522303952836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.65234375,0.0,144.1019744873047,1895.4371337890625,0.0,1384.7724609375,0.4100236892700195,1.0,0.0,3.0,1.0,0.0
12320520,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7811571359634399,0.3984108567237854,0.3635219633579254,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.8451862931251526,0.5097415447235107,0.4872324168682098,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.8248247504234314,0.4708823263645172,0.3329010307788849,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.7942184209823608,0.4188365340232849,0.401790052652359,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.6975006461143494,0.2793180644512176,1.2840222120285034,286.9946594238281,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1846923828125,286.9940185546875,1.0,0.6808387041091919,1.0,1.0,0.0,1.0,-3.446040391921997,3.446030855178833,9.556286386214197e-06,2.6648690700531006,0.65080726146698,0.65080726146698,0.0,251.5941162109375,182.0,20170.5859375,-0.0,3821.1806640625,1.0,283.1499938964844,286.3431701660156,290.6203308105469,291.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,17539.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703077554702759,1.0,0.0,0.0,1.5115418434143066,1.5115480422973633,1.524522303952836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.65234375,0.0,144.1019744873047,1895.4371337890625,0.0,1384.7724609375,0.4100236892700195,1.0,0.0,3.0,1.0,0.0
12320580,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.7854288816452026,0.3981639146804809,0.3630914390087127,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.8497120141983032,0.5097365975379944,0.4870078563690185,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.8292507529258728,0.4711587131023407,0.332930326461792,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764709472656,0.799132764339447,0.4194281697273254,0.4021259844303131,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766540527344,0.7016573548316956,0.279448390007019,1.28353750705719,286.9764099121094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1820373535156,286.9757385253906,1.0,0.6777284741401672,1.0,1.0,0.0,1.0,-3.4451091289520264,3.4450995922088623,9.550849426886998e-06,2.6640474796295166,0.6553850173950195,0.6553850173950195,0.0,245.7230682373047,170.0,20298.50390625,-0.0,3784.34033203125,1.0,283.1499938964844,286.3218688964844,290.5935974121094,291.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17525.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737398505210876,1.0,0.0,0.0,1.5313745737075806,1.5313807725906372,1.5647908924165677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.69140625,0.0,148.35047912597656,1895.4371337890625,0.0,1409.998046875,0.413958340883255,1.0,0.0,3.0,1.0,0.0
12320640,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.7854288816452026,0.3981639146804809,0.3630914390087127,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.8497120141983032,0.5097365975379944,0.4870078563690185,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.8292507529258728,0.4711587131023407,0.332930326461792,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764709472656,0.799132764339447,0.4194281697273254,0.4021259844303131,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766540527344,0.7016573548316956,0.279448390007019,1.28353750705719,286.9764099121094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1820373535156,286.9757385253906,1.0,0.6777284741401672,1.0,1.0,0.0,1.0,-3.4451091289520264,3.4450995922088623,9.550849426886998e-06,2.6640474796295166,0.6553850173950195,0.6553850173950195,0.0,245.7230682373047,170.0,20298.50390625,-0.0,3784.34033203125,1.0,283.1499938964844,286.3218688964844,290.5935974121094,291.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17525.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737398505210876,1.0,0.0,0.0,1.5313745737075806,1.5313807725906372,1.5647908924165677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.69140625,0.0,148.35047912597656,1895.4371337890625,0.0,1409.998046875,0.413958340883255,1.0,0.0,3.0,1.0,0.0
12320700,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.7877534627914429,0.3980278670787811,0.3628589808940887,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.8521828651428223,0.5097193717956543,0.4868754744529724,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.8316423296928406,0.4712816774845123,0.3329298198223114,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8017759919166565,0.4197087287902832,0.4022734463214874,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673156738281,0.7038992643356323,0.2795063555240631,1.283233642578125,286.9670715332031,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.18072509765625,286.9664001464844,1.0,0.6760665774345398,1.0,1.0,0.0,1.0,-3.444481611251831,3.444472074508667,9.547221452521626e-06,2.663506507873535,0.6577033996582031,0.6577033996582031,0.0,242.62518310546875,170.0,20362.146484375,-0.0,3764.574951171875,1.0,283.1499938964844,286.3110046386719,290.5795593261719,291.9628601074219,293.1499938964844,293.1499938964844,283.1499938964844,17518.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754229664802551,1.0,0.0,0.0,1.5414656400680542,1.5414719581604004,1.5854813284477134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.0185546875,0.0,150.54901123046875,1895.4371337890625,0.0,1422.4576416015625,0.4159684777259826,1.0,0.0,3.0,1.0,0.0
12320760,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.7902101874351501,0.3978834748268127,0.3626153171062469,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8548025488853455,0.5096921920776367,0.4867298305034637,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8341639637947083,0.4713944792747497,0.3329192996025085,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.8045483231544495,0.4199790358543396,0.4024072587490082,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.7062544822692871,0.2795595526695251,1.2828896045684814,286.9576416015625,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1794738769531,286.9569396972656,1.0,0.6743350028991699,1.0,1.0,0.0,1.0,-3.4437479972839355,3.4437384605407715,9.542997759126592e-06,2.6628806591033936,0.6600409150123596,0.6600409150123596,0.0,239.4226989746093,158.0,20425.55859375,-0.0,3743.94140625,1.0,283.1499938964844,286.3000183105469,290.56512451171875,291.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,17512.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770803928375244,1.0,0.0,0.0,1.551671028137207,1.5516773462295532,1.606544230980944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.24267578125,0.0,152.7979278564453,1895.4371337890625,0.0,1434.784423828125,0.4180067777633667,1.0,0.0,3.0,1.0,0.0
12320820,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7955224514007568,0.3975720405578613,0.3620975315570831,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.8605024218559265,0.5096104741096497,0.4864022433757782,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.8396182656288147,0.4715920984745025,0.3328709602355957,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.810384213924408,0.420491099357605,0.4026374816894531,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.711255669593811,0.2796530127525329,1.282093524932861,286.9384155273437,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.177001953125,286.9377136230469,1.0,0.6706829071044922,1.0,1.0,0.0,1.0,-3.4419925212860107,3.4419829845428467,9.532932381262071e-06,2.661396741867065,0.6647679805755615,0.6647679805755615,0.0,232.73953247070312,146.0,20551.583984375,-0.0,3700.3623046875,1.0,283.1499938964844,286.2777404785156,290.5355529785156,291.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,17499.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803227663040161,1.0,0.0,0.0,1.5723904371261597,1.572396755218506,1.6497349974997633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4521484375,0.0,157.4427490234375,1895.4371337890625,0.0,1459.0594482421875,0.4221610128879547,1.0,0.0,3.0,1.0,0.0
12320880,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7955224514007568,0.3975720405578613,0.3620975315570831,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.8605024218559265,0.5096104741096497,0.4864022433757782,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.8396182656288147,0.4715920984745025,0.3328709602355957,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.810384213924408,0.420491099357605,0.4026374816894531,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.711255669593811,0.2796530127525329,1.282093524932861,286.9384155273437,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.177001953125,286.9377136230469,1.0,0.6706829071044922,1.0,1.0,0.0,1.0,-3.4419925212860107,3.4419829845428467,9.532932381262071e-06,2.661396741867065,0.6647679805755615,0.6647679805755615,0.0,232.73953247070312,146.0,20551.583984375,-0.0,3700.3623046875,1.0,283.1499938964844,286.2777404785156,290.5355529785156,291.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,17499.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803227663040161,1.0,0.0,0.0,1.5723904371261597,1.572396755218506,1.6497349974997633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4521484375,0.0,157.4427490234375,1895.4371337890625,0.0,1459.0594482421875,0.4221610128879547,1.0,0.0,3.0,1.0,0.0
12320940,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189147949219,0.8013982176780701,0.3972315192222595,0.3615410029888153,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.8668721914291382,0.5094932913780212,0.4860279262065887,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188537597656,0.8456886410713196,0.4717535674571991,0.3327876031398773,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188842773437,0.8165279626846313,0.4209658503532409,0.402819275856018,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.7164997458457947,0.2797299027442932,1.2811601161956787,286.9188232421875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1746826171875,286.9180908203125,1.0,0.6667892336845398,1.0,1.0,0.0,1.0,-3.439868927001953,3.439859390258789,9.520803359919228e-06,2.659616708755493,0.6695618629455566,0.6695618629455566,0.0,225.70713806152344,134.0,20676.455078125,-0.0,3653.883056640625,1.0,283.1499938964844,286.25506591796875,290.5053405761719,291.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17487.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834551095962524,1.0,0.0,0.0,1.593507170677185,1.5935136079788208,1.694343580993518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.443359375,0.0,162.28660583496094,1895.4371337890625,0.0,1482.7105712890625,0.4264160692691803,1.0,0.0,3.0,1.0,0.0
12321000,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189147949219,0.8013982176780701,0.3972315192222595,0.3615410029888153,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.8668721914291382,0.5094932913780212,0.4860279262065887,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188537597656,0.8456886410713196,0.4717535674571991,0.3327876031398773,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188842773437,0.8165279626846313,0.4209658503532409,0.402819275856018,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.7164997458457947,0.2797299027442932,1.2811601161956787,286.9188232421875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1746826171875,286.9180908203125,1.0,0.6667892336845398,1.0,1.0,0.0,1.0,-3.439868927001953,3.439859390258789,9.520803359919228e-06,2.659616708755493,0.6695618629455566,0.6695618629455566,0.0,225.70713806152344,134.0,20676.455078125,-0.0,3653.883056640625,1.0,283.1499938964844,286.25506591796875,290.5053405761719,291.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17487.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834551095962524,1.0,0.0,0.0,1.593507170677185,1.5935136079788208,1.694343580993518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.443359375,0.0,162.28660583496094,1895.4371337890625,0.0,1482.7105712890625,0.4264160692691803,1.0,0.0,3.0,1.0,0.0
12321060,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8078511953353882,0.3968639373779297,0.3609486520290375,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8739805817604065,0.5093424916267395,0.4856098890304565,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8524635434150696,0.4718809723854065,0.332671582698822,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8230933547019958,0.4214048683643341,0.4029553532600403,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.7220529317855835,0.2797913253307342,1.2801003456115725,286.89892578125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17242431640625,286.8982238769531,1.0,0.6626705527305603,1.0,1.0,0.0,1.0,-3.4374029636383057,3.4373936653137207,9.506761671218555e-06,2.657562017440796,0.6744188070297241,0.6744188070297241,0.0,218.3575134277344,122.0,20800.064453125,-0.0,3604.774658203125,1.0,283.1499938964844,286.2320556640625,290.4750366210937,291.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,17476.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864637732505798,1.0,0.0,0.0,1.6149959564208984,1.6150025129318235,1.740348807288683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.3466796875,0.0,167.3309783935547,1895.4371337890625,0.0,1505.609130859375,0.4307669401168823,1.0,0.0,3.0,1.0,0.0
12321120,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8078511953353882,0.3968639373779297,0.3609486520290375,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8739805817604065,0.5093424916267395,0.4856098890304565,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8524635434150696,0.4718809723854065,0.332671582698822,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8230933547019958,0.4214048683643341,0.4029553532600403,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.7220529317855835,0.2797913253307342,1.2801003456115725,286.89892578125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17242431640625,286.8982238769531,1.0,0.6626705527305603,1.0,1.0,0.0,1.0,-3.4374029636383057,3.4373936653137207,9.506761671218555e-06,2.657562017440796,0.6744188070297241,0.6744188070297241,0.0,218.3575134277344,122.0,20800.064453125,-0.0,3604.774658203125,1.0,283.1499938964844,286.2320556640625,290.4750366210937,291.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,17476.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864637732505798,1.0,0.0,0.0,1.6149959564208984,1.6150025129318235,1.740348807288683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.3466796875,0.0,167.3309783935547,1895.4371337890625,0.0,1505.609130859375,0.4307669401168823,1.0,0.0,3.0,1.0,0.0
12321180,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87890625,0.8146919012069702,0.3964710235595703,0.3603228330612182,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.8819100260734558,0.5091594457626343,0.4851502776145935,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.8600495457649231,0.4719758629798889,0.3325246274471283,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.8302321434020996,0.4218091666698456,0.4030475914478302,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.7280412912368774,0.2798382341861725,1.2789225578308103,286.8788146972656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1703186035156,286.8780822753906,1.0,0.658338725566864,1.0,1.0,0.0,1.0,-3.434615135192871,3.434605598449707,9.490926458965989e-06,2.655249118804932,0.6793364882469177,0.6793364882469177,0.0,210.71502685546875,110.0,20922.328125,-0.0,3553.248046875,1.0,283.1499938964844,286.2088317871094,290.44512939453125,291.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17465.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893337965011597,1.0,0.0,0.0,1.636839509010315,1.6368460655212402,1.787744992043372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.29833984375,0.0,172.57911682128906,1895.4371337890625,0.0,1527.615234375,0.4352101981639862,1.0,0.0,3.0,1.0,0.0
12321240,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87890625,0.8146919012069702,0.3964710235595703,0.3603228330612182,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.8819100260734558,0.5091594457626343,0.4851502776145935,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.8600495457649231,0.4719758629798889,0.3325246274471283,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.8302321434020996,0.4218091666698456,0.4030475914478302,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.7280412912368774,0.2798382341861725,1.2789225578308103,286.8788146972656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1703186035156,286.8780822753906,1.0,0.658338725566864,1.0,1.0,0.0,1.0,-3.434615135192871,3.434605598449707,9.490926458965989e-06,2.655249118804932,0.6793364882469177,0.6793364882469177,0.0,210.71502685546875,110.0,20922.328125,-0.0,3553.248046875,1.0,283.1499938964844,286.2088317871094,290.44512939453125,291.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17465.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893337965011597,1.0,0.0,0.0,1.636839509010315,1.6368460655212402,1.787744992043372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.29833984375,0.0,172.57911682128906,1895.4371337890625,0.0,1527.615234375,0.4352101981639862,1.0,0.0,3.0,1.0,0.0
12321300,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.8182796239852905,0.3962668180465698,0.3599986732006073,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86865234375,0.8862108588218689,0.5090562105178833,0.4849055707454681,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686828613281,0.864183783531189,0.4720116257667541,0.3324401378631592,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.8340715765953064,0.4219986796379089,0.4030778706073761,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689270019531,0.7312464118003845,0.2798565328121185,1.2782920598983765,286.86865234375,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1692199707031,286.867919921875,1.0,0.6560965776443481,1.0,1.0,0.0,1.0,-3.433107376098633,3.4330978393554688,9.48237629927462e-06,2.6540017127990723,0.6818175911903381,0.6818175911903381,0.0,206.7911834716797,110.0,20982.93359375,-0.0,3526.642578125,1.0,283.1499938964844,286.1971130371094,290.4305114746094,291.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,17459.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907124519348145,1.0,0.0,0.0,1.6478888988494873,1.647895574569702,1.8119627043233777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3369140625,0.0,175.28062438964844,1895.4371337890625,0.0,1538.242431640625,0.4374654591083526,1.0,0.0,3.0,1.0,0.0
12321360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.822014331817627,0.3960584104061126,0.3596682548522949,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584899902344,0.8907526731491089,0.5089453458786011,0.4846512079238891,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585205078125,0.8685677647590637,0.4720398187637329,0.332348495721817,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585510253906,0.8381242752075195,0.4221798181533813,0.4030978083610534,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.7346218824386597,0.2798715531826019,1.2776349782943726,286.8584899902344,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.16815185546875,286.85772705078125,1.0,0.653805136680603,1.0,1.0,0.0,1.0,-3.431527614593506,3.431518077850342,9.473428690398578e-06,2.6526970863342285,0.6843132972717285,0.6843132972717285,0.0,202.80194091796875,98.0,21043.18359375,-0.0,3499.50634765625,1.0,283.1499938964844,286.18536376953125,290.41619873046875,291.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,17454.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920519471168518,1.0,0.0,0.0,1.659021258354187,1.6590280532836914,1.836527019349888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.44189453125,0.0,178.03445434570312,1895.4371337890625,0.0,1548.601806640625,0.4397426545619964,1.0,0.0,3.0,1.0,0.0
