time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.8300322890281677,0.3956280350685119,0.3589896261692047,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.9005979895591736,0.5087026953697205,0.4841160178184509,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.8781419396400452,0.4720754325389862,0.3321458101272583,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.8469664454460144,0.4225189387798309,0.4031092226505279,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.7419732213020325,0.2798927724361419,1.2762497663497925,286.8380126953125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1661376953125,286.8372802734375,1.0,0.6490870714187622,1.0,1.0,0.0,1.0,-3.428171396255493,3.428161859512329,9.454451173951384e-06,2.649932146072388,0.6893461346626282,0.6893461346626282,0.0,194.649154663086,86.0,21162.5703125,-0.0,3443.82421875,1.0,283.1499938964844,286.1617431640625,290.3887939453125,291.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,17444.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946066617965698,1.0,0.0,0.0,1.6815139055252075,1.681520700454712,1.88666291478512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.908203125,0.0,183.69705200195312,1895.4371337890625,0.0,1568.4525146484375,0.4443584382534027,1.0,0.0,3.0,1.0,0.0
12321480,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.8300322890281677,0.3956280350685119,0.3589896261692047,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.9005979895591736,0.5087026953697205,0.4841160178184509,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.8781419396400452,0.4720754325389862,0.3321458101272583,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.8469664454460144,0.4225189387798309,0.4031092226505279,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.7419732213020325,0.2798927724361419,1.2762497663497925,286.8380126953125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1661376953125,286.8372802734375,1.0,0.6490870714187622,1.0,1.0,0.0,1.0,-3.428171396255493,3.428161859512329,9.454451173951384e-06,2.649932146072388,0.6893461346626282,0.6893461346626282,0.0,194.649154663086,86.0,21162.5703125,-0.0,3443.82421875,1.0,283.1499938964844,286.1617431640625,290.3887939453125,291.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,17444.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946066617965698,1.0,0.0,0.0,1.6815139055252075,1.681520700454712,1.88666291478512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.908203125,0.0,183.69705200195312,1895.4371337890625,0.0,1568.4525146484375,0.4443584382534027,1.0,0.0,3.0,1.0,0.0
12321540,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81756591796875,0.8390128016471863,0.3951784670352936,0.3582861423492431,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9120118618011476,0.5084325075149536,0.4835464060306549,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.8889197111129761,0.4720840156078338,0.3319180011749267,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175354003906,0.8569900989532471,0.4228274822235107,0.4030832946300506,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.7503122687339783,0.2799026370048523,1.274773359298706,286.8174743652344,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1642150878906,286.81671142578125,1.0,0.6441923975944519,1.0,1.0,0.0,1.0,-3.4245591163635254,3.4245495796203613,9.434074854652865e-06,2.646965980529785,0.6944348216056824,0.6944348216056824,0.0,186.2737579345703,74.0,21280.439453125,-0.0,3386.34912109375,1.0,283.1499938964844,286.1379699707031,290.3634033203125,291.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,17434.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969830393791199,1.0,0.0,0.0,1.7043079137802124,1.7043148279190063,1.938159641667881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.84765625,0.0,189.57177734375,1895.4371337890625,0.0,1587.025634765625,0.4490556120872497,1.0,0.0,3.0,1.0,0.0
12321600,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81756591796875,0.8390128016471863,0.3951784670352936,0.3582861423492431,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9120118618011476,0.5084325075149536,0.4835464060306549,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.8889197111129761,0.4720840156078338,0.3319180011749267,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175354003906,0.8569900989532471,0.4228274822235107,0.4030832946300506,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.7503122687339783,0.2799026370048523,1.274773359298706,286.8174743652344,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1642150878906,286.81671142578125,1.0,0.6441923975944519,1.0,1.0,0.0,1.0,-3.4245591163635254,3.4245495796203613,9.434074854652865e-06,2.646965980529785,0.6944348216056824,0.6944348216056824,0.0,186.2737579345703,74.0,21280.439453125,-0.0,3386.34912109375,1.0,283.1499938964844,286.1379699707031,290.3634033203125,291.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,17434.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969830393791199,1.0,0.0,0.0,1.7043079137802124,1.7043148279190063,1.938159641667881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.84765625,0.0,189.57177734375,1895.4371337890625,0.0,1587.025634765625,0.4490556120872497,1.0,0.0,3.0,1.0,0.0
12321660,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8492661714553833,0.3947101235389709,0.3575585484504699,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.9257867336273192,0.5081362724304199,0.4829444587230682,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.9010574221611024,0.4720672369003296,0.3316667377948761,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8684467077255249,0.4231066107749939,0.403021901845932,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7598819136619568,0.2799021303653717,1.273213505744934,286.7968444824219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1624450683594,286.79608154296875,1.0,0.6391310095787048,1.0,1.0,0.0,1.0,-3.4207077026367188,3.420698404312134,9.412400686414912e-06,2.6438143253326416,0.6995788812637329,0.6995788812637329,0.0,177.69515991210938,62.0,21396.75,-0.0,3327.252685546875,1.0,283.1499938964844,286.1141662597656,290.3406677246094,291.77984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17425.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991684436798096,1.0,0.0,0.0,1.7273889780044556,1.727396011352539,1.991011089330641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.40380859375,0.0,195.6619567871093,1895.4371337890625,0.0,1604.197021484375,0.4538311064243316,1.0,0.0,3.0,1.0,0.0
12321720,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8492661714553833,0.3947101235389709,0.3575585484504699,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.9257867336273192,0.5081362724304199,0.4829444587230682,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.9010574221611024,0.4720672369003296,0.3316667377948761,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8684467077255249,0.4231066107749939,0.403021901845932,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7598819136619568,0.2799021303653717,1.273213505744934,286.7968444824219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1624450683594,286.79608154296875,1.0,0.6391310095787048,1.0,1.0,0.0,1.0,-3.4207077026367188,3.420698404312134,9.412400686414912e-06,2.6438143253326416,0.6995788812637329,0.6995788812637329,0.0,177.69515991210938,62.0,21396.75,-0.0,3327.252685546875,1.0,283.1499938964844,286.1141662597656,290.3406677246094,291.77984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17425.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991684436798096,1.0,0.0,0.0,1.7273889780044556,1.727396011352539,1.991011089330641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.40380859375,0.0,195.6619567871093,1895.4371337890625,0.0,1604.197021484375,0.4538311064243316,1.0,0.0,3.0,1.0,0.0
12321780,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.8611502647399902,0.3942239582538605,0.3568082451820373,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.941476583480835,0.5078152418136597,0.4823120832443237,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.9155171513557434,0.4720266461372375,0.3313935995101928,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.881610631942749,0.423357605934143,0.40292689204216,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.770953893661499,0.2798920571804046,1.2715773582458496,286.7762145996094,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1607666015625,286.77545166015625,1.0,0.6339120268821716,1.0,1.0,0.0,1.0,-3.4166338443756104,3.4166245460510254,9.389534170622936e-06,2.6404922008514404,0.7047780156135559,0.7047780156135559,0.0,168.93087768554688,50.0,21511.466796875,-0.0,3266.692626953125,1.0,283.1499938964844,286.0902709960937,290.321044921875,291.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17416.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011497616767883,1.0,0.0,0.0,1.7507436275482178,1.7507506608963013,2.045212710299893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.72265625,0.0,201.9711456298828,1895.4371337890625,0.0,1619.8388671875,0.4586820900440216,1.0,0.0,3.0,1.0,0.0
12321840,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.8611502647399902,0.3942239582538605,0.3568082451820373,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.941476583480835,0.5078152418136597,0.4823120832443237,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.9155171513557434,0.4720266461372375,0.3313935995101928,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.881610631942749,0.423357605934143,0.40292689204216,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.770953893661499,0.2798920571804046,1.2715773582458496,286.7762145996094,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1607666015625,286.77545166015625,1.0,0.6339120268821716,1.0,1.0,0.0,1.0,-3.4166338443756104,3.4166245460510254,9.389534170622936e-06,2.6404922008514404,0.7047780156135559,0.7047780156135559,0.0,168.93087768554688,50.0,21511.466796875,-0.0,3266.692626953125,1.0,283.1499938964844,286.0902709960937,290.321044921875,291.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17416.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011497616767883,1.0,0.0,0.0,1.7507436275482178,1.7507506608963013,2.045212710299893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.72265625,0.0,201.9711456298828,1895.4371337890625,0.0,1619.8388671875,0.4586820900440216,1.0,0.0,3.0,1.0,0.0
12321900,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8678305745124817,0.3939744532108307,0.3564249575138092,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.949865221977234,0.5076457858085632,0.4819849133491516,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.9239967465400696,0.4719977676868438,0.3312491774559021,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.8889263272285461,0.4234721064567566,0.4028668403625488,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.7771478295326233,0.279883861541748,1.2707325220108032,286.765869140625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.15997314453125,286.7651062011719,1.0,0.6312453150749207,1.0,1.0,0.0,1.0,-3.414517402648926,3.4145078659057617,9.377677088195924e-06,2.6387710571289062,0.7073985934257507,0.7073985934257507,0.0,164.48284912109375,50.0,21568.22265625,-0.0,3235.899658203125,1.0,283.1499938964844,286.07830810546875,290.3126220703125,291.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,17412.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020606398582458,1.0,0.0,0.0,1.7625213861465454,1.762528657913208,2.0728228378175125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.21826171875,0.0,205.2095184326172,1895.4371337890625,0.0,1627.0533447265625,0.4611353874206543,1.0,0.0,3.0,1.0,0.0
12321960,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8750741481781006,0.3937209248542785,0.3560365736484527,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.958508312702179,0.5074706673622131,0.4816508591175079,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.9331601858139038,0.4719635546207428,0.3310998678207397,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.8967806100845337,0.4235785007476806,0.4027980268001556,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.783832311630249,0.2798739075660705,1.2698724269866943,286.75555419921875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1592102050781,286.7547912597656,1.0,0.628542423248291,1.0,1.0,0.0,1.0,-3.412351369857788,3.412342071533203,9.365560799778905e-06,2.6370131969451904,0.7100329995155334,0.7100329995155334,0.0,159.99449157714844,38.0,21624.5703125,-0.0,3204.797119140625,1.0,283.1499938964844,286.0663452148437,290.3052062988281,291.7554016113281,293.1499938964844,293.1499938964844,283.1499938964844,17407.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029157280921936,1.0,0.0,0.0,1.774362564086914,1.7743698358535769,2.1007681993978625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.95654296875,0.0,208.50387573242188,1895.4371337890625,0.0,1633.8388671875,0.4636064171791076,1.0,0.0,3.0,1.0,0.0
12322020,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.891485333442688,0.3932025134563446,0.355245441198349,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.9762024879455566,0.5071041584014893,0.4809630811214447,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.9530194997787476,0.4718798398971557,0.3307873904705047,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.915005385875702,0.42376908659935,0.4026345610618591,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.798841118812561,0.279849112033844,1.268109679222107,286.7349548339844,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15777587890625,286.73419189453125,1.0,0.623032808303833,1.0,1.0,0.0,1.0,-3.4078800678253174,3.4078707695007324,9.340602446172852e-06,2.633395433425904,0.7153435349464417,0.7153435349464417,0.0,150.90452575683594,41.0,21736.041015625,-0.0,3141.735107421875,1.0,283.1499938964844,286.0424499511719,290.2935791015625,291.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,17399.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044491767883301,1.0,0.0,0.0,1.7982280254364014,1.7982354164123535,2.157659650947608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.23876953125,0.0,215.2621154785156,1895.4371337890625,0.0,1646.040771484375,0.468600183725357,1.0,0.0,3.0,1.0,0.0
12322080,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.891485333442688,0.3932025134563446,0.355245441198349,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.9762024879455566,0.5071041584014893,0.4809630811214447,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.9530194997787476,0.4718798398971557,0.3307873904705047,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.915005385875702,0.42376908659935,0.4026345610618591,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.798841118812561,0.279849112033844,1.268109679222107,286.7349548339844,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15777587890625,286.73419189453125,1.0,0.623032808303833,1.0,1.0,0.0,1.0,-3.4078800678253174,3.4078707695007324,9.340602446172852e-06,2.633395433425904,0.7153435349464417,0.7153435349464417,0.0,150.90452575683594,41.0,21736.041015625,-0.0,3141.735107421875,1.0,283.1499938964844,286.0424499511719,290.2935791015625,291.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,17399.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044491767883301,1.0,0.0,0.0,1.7982280254364014,1.7982354164123535,2.157659650947608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.23876953125,0.0,215.2621154785156,1895.4371337890625,0.0,1646.040771484375,0.468600183725357,1.0,0.0,3.0,1.0,0.0
12322140,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146911621094,0.908674657344818,0.3926672339439392,0.3544735312461853,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.714599609375,0.991809606552124,0.506715714931488,0.4802902638912201,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.9715765118598938,0.4717752337455749,0.3304867446422577,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71466064453125,0.9353488087654114,0.4239317178726196,0.4024798572063446,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8139533400535583,0.2798163592815399,1.266481876373291,286.714599609375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15643310546875,286.7138671875,1.0,0.6180756688117981,1.0,1.0,0.0,1.0,-3.4036359786987305,3.403626680374145,9.316927389591e-06,2.629955530166626,0.7207142114639282,0.7207142114639282,0.0,142.71920776367188,44.0,21847.451171875,-0.0,3084.602294921875,1.0,283.1499938964844,286.01873779296875,290.2868347167969,291.747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17391.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057379484176636,1.0,0.0,0.0,1.8223358392715447,1.822343349456787,2.2159004231525614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.79443359375,0.0,222.25112915039065,1895.4371337890625,0.0,1656.32666015625,0.4736620485782623,1.0,0.0,3.0,1.0,0.0
12322200,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146911621094,0.908674657344818,0.3926672339439392,0.3544735312461853,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.714599609375,0.991809606552124,0.506715714931488,0.4802902638912201,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.9715765118598938,0.4717752337455749,0.3304867446422577,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71466064453125,0.9353488087654114,0.4239317178726196,0.4024798572063446,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8139533400535583,0.2798163592815399,1.266481876373291,286.714599609375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15643310546875,286.7138671875,1.0,0.6180756688117981,1.0,1.0,0.0,1.0,-3.4036359786987305,3.403626680374145,9.316927389591e-06,2.629955530166626,0.7207142114639282,0.7207142114639282,0.0,142.71920776367188,44.0,21847.451171875,-0.0,3084.602294921875,1.0,283.1499938964844,286.01873779296875,290.2868347167969,291.747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17391.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057379484176636,1.0,0.0,0.0,1.8223358392715447,1.822343349456787,2.2159004231525614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.79443359375,0.0,222.25112915039065,1895.4371337890625,0.0,1656.32666015625,0.4736620485782623,1.0,0.0,3.0,1.0,0.0
12322260,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.9234987497329712,0.3920862376689911,0.3537622988224029,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.9990000128746032,0.5065038204193115,0.474940687417984,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927490234375,0.9845345616340636,0.4716234505176544,0.3302318453788757,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.9511454105377196,0.4240424633026123,0.4023817181587219,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.8251789212226868,0.2797501683235168,1.265202879905701,286.6927185058594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1549987792969,286.691650390625,1.0,0.6135743856430054,1.0,1.0,0.0,1.0,-3.394571542739868,3.394562244415283,9.2675263658748e-06,2.623011827468872,0.7261205911636353,0.7261205911636353,0.0,136.6908416748047,62.0,21940.16015625,-0.0,3029.2578125,1.0,283.1499938964844,285.9937438964844,290.2854919433594,291.75067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17384.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067740559577942,1.0,0.0,0.0,1.846662521362305,1.846670150756836,2.27545626785286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.20654296875,0.0,229.4745178222656,1895.4371337890625,0.0,1664.6173095703125,0.4787881374359131,1.0,0.0,3.0,1.0,0.0
12322320,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.9234987497329712,0.3920862376689911,0.3537622988224029,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.9990000128746032,0.5065038204193115,0.474940687417984,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927490234375,0.9845345616340636,0.4716234505176544,0.3302318453788757,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.9511454105377196,0.4240424633026123,0.4023817181587219,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.8251789212226868,0.2797501683235168,1.265202879905701,286.6927185058594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1549987792969,286.691650390625,1.0,0.6135743856430054,1.0,1.0,0.0,1.0,-3.394571542739868,3.394562244415283,9.2675263658748e-06,2.623011827468872,0.7261205911636353,0.7261205911636353,0.0,136.6908416748047,62.0,21940.16015625,-0.0,3029.2578125,1.0,283.1499938964844,285.9937438964844,290.2854919433594,291.75067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17384.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067740559577942,1.0,0.0,0.0,1.846662521362305,1.846670150756836,2.27545626785286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.20654296875,0.0,229.4745178222656,1895.4371337890625,0.0,1664.6173095703125,0.4787881374359131,1.0,0.0,3.0,1.0,0.0
12322380,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.9301488399505616,0.3914125561714172,0.3530909717082977,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661682128906,0.9990000128746032,0.5075152516365051,0.4653878211975097,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661682128906,0.9898768067359924,0.4713818430900574,0.3300097584724426,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.9580844044685364,0.4240659177303314,0.402328759431839,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664733886719,0.8302105665206909,0.2796274423599243,1.2642550468444824,286.6661376953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1534423828125,286.6651916503906,1.0,0.6100845336914062,1.0,1.0,0.0,1.0,-3.3806252479553223,3.3806161880493164,9.190881428366993e-06,2.6119871139526367,0.7314618825912476,0.7314618825912476,0.0,133.6468505859375,80.0,22006.734375,-0.0,2981.0390625,1.0,283.1499938964844,285.965087890625,290.2889404296875,291.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17382.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073183059692383,1.0,0.0,0.0,1.8709418773651123,1.870949625968933,2.335683575438452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.22705078125,0.0,236.8752593994141,1895.4371337890625,0.0,1668.9794921875,0.4839315712451935,1.0,0.0,3.0,1.0,0.0
12322440,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.9301488399505616,0.3914125561714172,0.3530909717082977,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661682128906,0.9990000128746032,0.5075152516365051,0.4653878211975097,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661682128906,0.9898768067359924,0.4713818430900574,0.3300097584724426,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.9580844044685364,0.4240659177303314,0.402328759431839,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664733886719,0.8302105665206909,0.2796274423599243,1.2642550468444824,286.6661376953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1534423828125,286.6651916503906,1.0,0.6100845336914062,1.0,1.0,0.0,1.0,-3.3806252479553223,3.3806161880493164,9.190881428366993e-06,2.6119871139526367,0.7314618825912476,0.7314618825912476,0.0,133.6468505859375,80.0,22006.734375,-0.0,2981.0390625,1.0,283.1499938964844,285.965087890625,290.2889404296875,291.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17382.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073183059692383,1.0,0.0,0.0,1.8709418773651123,1.870949625968933,2.335683575438452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.22705078125,0.0,236.8752593994141,1895.4371337890625,0.0,1668.9794921875,0.4839315712451935,1.0,0.0,3.0,1.0,0.0
12322500,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.932650625705719,0.39105886220932,0.3527462184429168,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65399169921875,0.9990000128746032,0.5083145499229431,0.4617336690425873,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540222167969,0.9918436408042908,0.4712433815002441,0.3298916220664978,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.654052734375,0.9607043862342834,0.4240590035915375,0.4022926688194275,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.8321533203125,0.2795585691928863,1.2637910842895508,286.65399169921875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1529541015625,286.6531066894531,1.0,0.6087157726287842,1.0,1.0,0.0,1.0,-3.375070095062256,3.37506103515625,9.16045974008739e-06,2.6076033115386963,0.7341440320014954,0.7341440320014954,0.0,132.4864501953125,80.0,22045.177734375,-0.0,2962.17529296875,1.0,283.1499938964844,285.95166015625,290.2929382324219,291.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17381.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073643803596497,1.0,0.0,0.0,1.8830788135528564,1.8830865621566768,2.366085283256325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.083984375,0.0,240.63829040527344,1895.4371337890625,0.0,1669.34912109375,0.4865082502365112,1.0,0.0,3.0,1.0,0.0
12322560,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.9346120357513428,0.3906995058059692,0.3524016141891479,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425170898437,0.9990000128746032,0.5091838836669922,0.4587908387184143,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.9933888912200928,0.471098244190216,0.3297729194164276,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.642578125,0.9627957344055176,0.4240436255931854,0.4022544920444488,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427917480469,0.833719789981842,0.2794853448867798,1.2633410692214966,286.6425170898437,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.15264892578125,286.64166259765625,1.0,0.6075859069824219,1.0,1.0,0.0,1.0,-3.3703842163085938,3.370375156402588,9.134821993939111e-06,2.603899478912353,0.7368391752243042,0.7368391752243042,0.0,131.5474090576172,98.0,22086.8125,-0.0,2946.53759765625,1.0,283.1499938964844,285.93878173828125,290.29888916015625,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17380.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073005437850952,1.0,0.0,0.0,1.895228266716004,1.895236134529113,2.396715217400925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.607421875,0.0,244.44696044921875,1895.4371337890625,0.0,1668.837158203125,0.4890905618667602,1.0,0.0,3.0,1.0,0.0
12322620,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62158203125,0.936934769153595,0.3899713158607483,0.3517205417156219,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215209960937,0.9990000128746032,0.5109002590179443,0.4549722373485565,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215209960937,0.995307445526123,0.4707959294319153,0.3295398652553558,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.9654712080955504,0.4239945411682129,0.4021784663200378,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.8357191681861877,0.2793249487876892,1.2624751329421997,286.6214904785156,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.152587890625,286.6207580566406,1.0,0.6060190796852112,1.0,1.0,0.0,1.0,-3.363555192947388,3.363546133041382,9.097471775021404e-06,2.5984818935394287,0.7422849535942078,0.7422849535942078,0.0,130.30099487304688,116.0,22179.822265625,-0.0,2924.52294921875,1.0,283.1499938964844,285.9146728515625,290.3170471191406,291.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17376.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069696187973022,1.0,0.0,0.0,1.919610381126404,1.9196182489395144,2.458779420067003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.79443359375,0.0,252.2160186767578,1895.4371337890625,0.0,1666.184326171875,0.4942809045314789,1.0,0.0,3.0,1.0,0.0
12322680,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62158203125,0.936934769153595,0.3899713158607483,0.3517205417156219,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215209960937,0.9990000128746032,0.5109002590179443,0.4549722373485565,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215209960937,0.995307445526123,0.4707959294319153,0.3295398652553558,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.9654712080955504,0.4239945411682129,0.4021784663200378,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.8357191681861877,0.2793249487876892,1.2624751329421997,286.6214904785156,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.152587890625,286.6207580566406,1.0,0.6060190796852112,1.0,1.0,0.0,1.0,-3.363555192947388,3.363546133041382,9.097471775021404e-06,2.5984818935394287,0.7422849535942078,0.7422849535942078,0.0,130.30099487304688,116.0,22179.822265625,-0.0,2924.52294921875,1.0,283.1499938964844,285.9146728515625,290.3170471191406,291.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17376.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069696187973022,1.0,0.0,0.0,1.919610381126404,1.9196182489395144,2.458779420067003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.79443359375,0.0,252.2160186767578,1895.4371337890625,0.0,1666.184326171875,0.4942809045314789,1.0,0.0,3.0,1.0,0.0
12322740,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.60302734375,0.93715238571167,0.3892359733581543,0.3510558605194092,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.9990000128746032,0.512313723564148,0.4538388550281524,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.9957571625709534,0.4704843163490295,0.3293177485466003,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.9662238955497742,0.4239274859428406,0.402109146118164,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.8361999988555908,0.2791467010974884,1.2616485357284546,286.6029357910156,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1525573730469,286.602294921875,1.0,0.6053509712219238,1.0,1.0,0.0,1.0,-3.360044240951538,3.360035181045532,9.078214134206064e-06,2.595664501190185,0.747830867767334,0.747830867767334,0.0,129.86288452148438,134.0,22286.208984375,-0.0,2914.40087890625,1.0,283.1499938964844,285.8925476074219,290.3438720703125,291.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17369.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065224647521973,1.0,0.0,0.0,1.944184303283692,1.9441924095153809,2.522134536775411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.93896484375,0.0,260.216552734375,1895.4371337890625,0.0,1662.6026611328125,0.4995220899581909,1.0,0.0,3.0,1.0,0.0
12322800,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.60302734375,0.93715238571167,0.3892359733581543,0.3510558605194092,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.9990000128746032,0.512313723564148,0.4538388550281524,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.9957571625709534,0.4704843163490295,0.3293177485466003,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.9662238955497742,0.4239274859428406,0.402109146118164,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.8361999988555908,0.2791467010974884,1.2616485357284546,286.6029357910156,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1525573730469,286.602294921875,1.0,0.6053509712219238,1.0,1.0,0.0,1.0,-3.360044240951538,3.360035181045532,9.078214134206064e-06,2.595664501190185,0.747830867767334,0.747830867767334,0.0,129.86288452148438,134.0,22286.208984375,-0.0,2914.40087890625,1.0,283.1499938964844,285.8925476074219,290.3438720703125,291.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17369.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065224647521973,1.0,0.0,0.0,1.944184303283692,1.9441924095153809,2.522134536775411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.93896484375,0.0,260.216552734375,1895.4371337890625,0.0,1662.6026611328125,0.4995220899581909,1.0,0.0,3.0,1.0,0.0
12322860,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.9353545308113098,0.3884967863559723,0.3504099547863006,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.9990000128746032,0.5131837725639343,0.4552628099918365,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.9948239326477052,0.4701680243015289,0.3291094005107879,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.9651601314544678,0.42384734749794,0.4020505547523498,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.8352211713790894,0.2789563536643982,1.2608743906021118,286.586669921875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1518249511719,286.58612060546875,1.0,0.6055424213409424,1.0,1.0,0.0,1.0,-3.3597238063812256,3.35971474647522,9.076289643417113e-06,2.5953431129455566,0.7535052299499512,0.7535052299499512,0.0,130.1905975341797,152.0,22406.158203125,-0.0,2915.590087890625,1.0,283.1499938964844,285.8722229003906,290.37823486328125,291.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17360.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063713073730469,1.0,0.0,0.0,1.969045639038086,1.969053864479065,2.587050573765737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.76171875,0.0,268.4866027832031,1895.4371337890625,0.0,1661.392578125,0.5048344135284424,1.0,0.0,3.0,1.0,0.0
12322920,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.9353545308113098,0.3884967863559723,0.3504099547863006,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.9990000128746032,0.5131837725639343,0.4552628099918365,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.9948239326477052,0.4701680243015289,0.3291094005107879,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.9651601314544678,0.42384734749794,0.4020505547523498,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.8352211713790894,0.2789563536643982,1.2608743906021118,286.586669921875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1518249511719,286.58612060546875,1.0,0.6055424213409424,1.0,1.0,0.0,1.0,-3.3597238063812256,3.35971474647522,9.076289643417113e-06,2.5953431129455566,0.7535052299499512,0.7535052299499512,0.0,130.1905975341797,152.0,22406.158203125,-0.0,2915.590087890625,1.0,283.1499938964844,285.8722229003906,290.37823486328125,291.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17360.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063713073730469,1.0,0.0,0.0,1.969045639038086,1.969053864479065,2.587050573765737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.76171875,0.0,268.4866027832031,1895.4371337890625,0.0,1661.392578125,0.5048344135284424,1.0,0.0,3.0,1.0,0.0
12322980,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5725402832031,0.9316425919532776,0.3877556324005127,0.3497839272022247,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.9990000128746032,0.5133237242698669,0.4591318666934967,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.9925358891487122,0.4698494970798492,0.3289161622524261,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.9623448252677916,0.4237567484378814,0.4020047187805176,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.8328772187232971,0.2787622213363647,1.260184407234192,286.57244873046875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1500244140625,286.5719909667969,1.0,0.6065658926963806,1.0,1.0,0.0,1.0,-3.3625030517578125,3.362493991851806,9.091178071685135e-06,2.5974385738372803,0.7593364715576172,0.7593364715576172,0.0,131.2577667236328,170.0,22539.94140625,-0.0,2927.741455078125,1.0,283.1499938964844,285.8536071777344,290.4163513183594,291.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17349.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068919539451599,1.0,0.0,0.0,1.994292497634888,1.994300842285156,2.653817716691265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.2734375,0.0,277.06890869140625,1895.4371337890625,0.0,1665.5621337890625,0.51023930311203,1.0,0.0,3.0,1.0,0.0
12323040,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5725402832031,0.9316425919532776,0.3877556324005127,0.3497839272022247,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.9990000128746032,0.5133237242698669,0.4591318666934967,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.9925358891487122,0.4698494970798492,0.3289161622524261,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.9623448252677916,0.4237567484378814,0.4020047187805176,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.8328772187232971,0.2787622213363647,1.260184407234192,286.57244873046875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1500244140625,286.5719909667969,1.0,0.6065658926963806,1.0,1.0,0.0,1.0,-3.3625030517578125,3.362493991851806,9.091178071685135e-06,2.5974385738372803,0.7593364715576172,0.7593364715576172,0.0,131.2577667236328,170.0,22539.94140625,-0.0,2927.741455078125,1.0,283.1499938964844,285.8536071777344,290.4163513183594,291.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17349.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068919539451599,1.0,0.0,0.0,1.994292497634888,1.994300842285156,2.653817716691265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.2734375,0.0,277.06890869140625,1895.4371337890625,0.0,1665.5621337890625,0.51023930311203,1.0,0.0,3.0,1.0,0.0
12323100,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.566162109375,0.9291245341300964,0.3873847424983978,0.3494784832000732,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.9990000128746032,0.5130810737609863,0.4619312584400177,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.9908910989761353,0.4696898758411407,0.3288253545761108,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.9603071212768556,0.4237081110477447,0.4019868373870849,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.8312405347824097,0.2786657214164734,1.2598795890808103,286.56610107421875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1487121582031,286.565673828125,1.0,0.6073759198188782,1.0,1.0,0.0,1.0,-3.3650035858154297,3.364994525909424,9.104657692660112e-06,2.599352598190308,0.7623178362846375,0.7623178362846375,0.0,132.05795288085938,170.0,22611.974609375,-0.0,2937.770263671875,1.0,283.1499938964844,285.8448486328125,290.4360656738281,291.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,17342.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073634266853333,1.0,0.0,0.0,2.007084608078003,2.0070929527282715,2.687972084913781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.97119140625,0.0,281.4893798828125,1895.4371337890625,0.0,1669.3416748046875,0.5129818320274353,1.0,0.0,3.0,1.0,0.0
12323160,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56024169921875,0.9261907339096068,0.3870137333869934,0.3491781949996948,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601806640625,0.9990000128746032,0.5126078724861145,0.4652949571609497,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601806640625,0.9889042973518372,0.4695301055908203,0.3287385702133178,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.9578521251678468,0.4236573576927185,0.4019725620746612,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.8293119072914124,0.2785698175430298,1.2596043348312378,286.5601806640625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1471862792969,286.5597839355469,1.0,0.6083825826644897,1.0,1.0,0.0,1.0,-3.3682334423065186,3.3682243824005127,9.122111805481836e-06,2.601835489273072,0.7653478384017944,0.7653478384017944,0.0,133.03564453125,188.0,22687.486328125,-0.0,2950.423583984375,1.0,283.1499938964844,285.8364562988281,290.45611572265625,291.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,17335.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079449892044067,1.0,0.0,0.0,2.020004987716675,2.0200135707855225,2.722690624068491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.92822265625,0.0,286.00390625,1895.4371337890625,0.0,1674.0089111328125,0.5157546997070312,1.0,0.0,3.0,1.0,0.0
12323220,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496520996094,0.919250190258026,0.3862712681293487,0.348592609167099,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.9990000128746032,0.5109536647796631,0.4736006557941437,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.9839179515838624,0.4692103266716003,0.3285766243934631,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.9517594575881958,0.423550009727478,0.4019545018672943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.8246698379516602,0.2783770263195038,1.2591315507888794,286.5495910644531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1439819335937,286.5492858886719,1.0,0.6109499931335449,1.0,1.0,0.0,1.0,-3.376729965209961,3.376720666885376,9.168167707684916e-06,2.608389377593994,0.771559476852417,0.771559476852417,0.0,135.50088500976562,206.0,22848.451171875,-0.0,2983.2041015625,1.0,283.1499938964844,285.8206481933594,290.4970703125,292.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,17320.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093415856361389,1.0,0.0,0.0,2.046248197555542,2.0462567806243896,2.7938946800532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.57958984375,0.0,295.3299255371094,1895.4371337890625,0.0,1685.24072265625,0.5213956832885742,1.0,0.0,3.0,1.0,0.0
