time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496520996094,0.919250190258026,0.3862712681293487,0.348592609167099,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.9990000128746032,0.5109536647796631,0.4736006557941437,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.9839179515838624,0.4692103266716003,0.3285766243934631,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.9517594575881958,0.423550009727478,0.4019545018672943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.8246698379516602,0.2783770263195038,1.2591315507888794,286.5495910644531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1439819335937,286.5492858886719,1.0,0.6109499931335449,1.0,1.0,0.0,1.0,-3.376729965209961,3.376720666885376,9.168167707684916e-06,2.608389377593994,0.771559476852417,0.771559476852417,0.0,135.50088500976562,206.0,22848.451171875,-0.0,2983.2041015625,1.0,283.1499938964844,285.8206481933594,290.4970703125,292.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,17320.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093415856361389,1.0,0.0,0.0,2.046248197555542,2.0462567806243896,2.7938946800532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.57958984375,0.0,295.3299255371094,1895.4371337890625,0.0,1685.24072265625,0.5213956832885742,1.0,0.0,3.0,1.0,0.0
12323340,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.909923017024994,0.3855212032794952,0.3480428457260132,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9983039498329164,0.5083303451538086,0.4822666049003601,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9764277935028076,0.4688839018344879,0.3284429609775543,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.9428250789642334,0.4234289824962616,0.4019679129123688,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8180955052375793,0.2781668305397033,1.2588077783584597,286.5401916503906,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1412048339844,286.539794921875,1.0,0.6142323017120361,1.0,1.0,0.0,1.0,-3.386226415634156,3.3862173557281494,9.22017170523759e-06,2.615862846374512,0.777987003326416,0.777987003326416,0.0,139.05319213867188,224.0,23016.5703125,-0.0,3024.39208984375,1.0,283.1499938964844,285.8056335449219,290.5392761230469,292.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,17303.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109748721122742,1.0,0.0,0.0,2.073082685470581,2.073091506958008,2.867653279281513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.095703125,0.0,305.0870666503906,1895.4371337890625,0.0,1698.417724609375,0.5271763801574707,1.0,0.0,3.0,1.0,0.0
12323400,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.909923017024994,0.3855212032794952,0.3480428457260132,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9983039498329164,0.5083303451538086,0.4822666049003601,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9764277935028076,0.4688839018344879,0.3284429609775543,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.9428250789642334,0.4234289824962616,0.4019679129123688,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8180955052375793,0.2781668305397033,1.2588077783584597,286.5401916503906,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1412048339844,286.539794921875,1.0,0.6142323017120361,1.0,1.0,0.0,1.0,-3.386226415634156,3.3862173557281494,9.22017170523759e-06,2.615862846374512,0.777987003326416,0.777987003326416,0.0,139.05319213867188,224.0,23016.5703125,-0.0,3024.39208984375,1.0,283.1499938964844,285.8056335449219,290.5392761230469,292.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,17303.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109748721122742,1.0,0.0,0.0,2.073082685470581,2.073091506958008,2.867653279281513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.095703125,0.0,305.0870666503906,1895.4371337890625,0.0,1698.417724609375,0.5271763801574707,1.0,0.0,3.0,1.0,0.0
12323460,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.8914263844490051,0.3846677243709564,0.3475978076457977,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.9821090698242188,0.506088137626648,0.4802637696266174,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.9579211473464966,0.4684611558914184,0.3283948004245758,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.9221580028533936,0.4232132732868194,0.4020954072475433,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.8027783632278442,0.2778545916080475,1.2589807510375977,286.5233154296875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13897705078125,286.5226745605469,1.0,0.6180095076560974,1.0,1.0,0.0,1.0,-3.383331537246704,3.383322238922119,9.204668458551168e-06,2.6137237548828125,0.7844725847244263,0.7844725847244263,0.0,146.63528442382812,242.0,23128.58984375,-0.0,3062.01416015625,1.0,283.1499938964844,285.7845458984375,290.58160400390625,292.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17292.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125727534294128,1.0,0.0,0.0,2.1003029346466064,2.100311756134033,2.9434539783324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.06982421875,0.0,315.245361328125,1895.4371337890625,0.0,1711.3525390625,0.5330632328987122,1.0,0.0,3.0,1.0,0.0
12323520,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.8914263844490051,0.3846677243709564,0.3475978076457977,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.9821090698242188,0.506088137626648,0.4802637696266174,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.9579211473464966,0.4684611558914184,0.3283948004245758,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.9221580028533936,0.4232132732868194,0.4020954072475433,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.8027783632278442,0.2778545916080475,1.2589807510375977,286.5233154296875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13897705078125,286.5226745605469,1.0,0.6180095076560974,1.0,1.0,0.0,1.0,-3.383331537246704,3.383322238922119,9.204668458551168e-06,2.6137237548828125,0.7844725847244263,0.7844725847244263,0.0,146.63528442382812,242.0,23128.58984375,-0.0,3062.01416015625,1.0,283.1499938964844,285.7845458984375,290.58160400390625,292.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17292.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125727534294128,1.0,0.0,0.0,2.1003029346466064,2.100311756134033,2.9434539783324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.06982421875,0.0,315.245361328125,1895.4371337890625,0.0,1711.3525390625,0.5330632328987122,1.0,0.0,3.0,1.0,0.0
12323580,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.8741735816001892,0.3837432861328125,0.3471003770828247,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.9641637206077576,0.5046045184135437,0.479069173336029,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.938189685344696,0.467970460653305,0.3283095359802246,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061950683594,0.9032236933708192,0.4229321479797363,0.4021763801574707,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.7875282764434814,0.2774853706359863,1.2589547634124756,286.50616455078125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13671875,286.5055236816406,1.0,0.6222658753395081,1.0,1.0,0.0,1.0,-3.3812596797943115,3.3812503814697266,9.193437108478976e-06,2.612137794494629,0.7910542488098145,0.7910542488098145,0.0,154.91879272460938,260.0,23241.984375,-0.0,3105.2294921875,1.0,283.1499938964844,285.76324462890625,290.623779296875,292.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,17284.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137264013290405,1.0,0.0,0.0,2.127746105194092,2.1277551651000977,3.020876420123386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.7939453125,0.0,325.7454833984375,1895.4371337890625,0.0,1720.7171630859375,0.5390187501907349,1.0,0.0,3.0,1.0,0.0
12323640,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.8741735816001892,0.3837432861328125,0.3471003770828247,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.9641637206077576,0.5046045184135437,0.479069173336029,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.938189685344696,0.467970460653305,0.3283095359802246,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061950683594,0.9032236933708192,0.4229321479797363,0.4021763801574707,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.7875282764434814,0.2774853706359863,1.2589547634124756,286.50616455078125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13671875,286.5055236816406,1.0,0.6222658753395081,1.0,1.0,0.0,1.0,-3.3812596797943115,3.3812503814697266,9.193437108478976e-06,2.612137794494629,0.7910542488098145,0.7910542488098145,0.0,154.91879272460938,260.0,23241.984375,-0.0,3105.2294921875,1.0,283.1499938964844,285.76324462890625,290.623779296875,292.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,17284.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137264013290405,1.0,0.0,0.0,2.127746105194092,2.1277551651000977,3.020876420123386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.7939453125,0.0,325.7454833984375,1895.4371337890625,0.0,1720.7171630859375,0.5390187501907349,1.0,0.0,3.0,1.0,0.0
12323700,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.8659427165985107,0.3832634091377258,0.3468445539474487,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.9546409249305724,0.5039892792701721,0.4786377847194671,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.9282050132751464,0.4677067995071411,0.3282611668109894,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.8947688341140747,0.4227721989154815,0.4022084772586822,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7801654934883118,0.2772863805294037,1.2589225769042969,286.4977722167969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13555908203125,286.4971618652344,1.0,0.6245638132095337,1.0,1.0,0.0,1.0,-3.3803746700286865,3.3803653717041016,9.188656804326456e-06,2.6114661693573,0.794387698173523,0.794387698173523,0.0,159.34840393066406,260.0,23299.08984375,-0.0,3128.815673828125,1.0,283.1499938964844,285.75274658203125,290.6455078125,292.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17280.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141656875610352,1.0,0.0,0.0,2.1415462493896484,2.1415553092956543,3.060189328607521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.35107421875,0.0,331.1217956542969,1895.4371337890625,0.0,1724.288818359375,0.5420194864273071,1.0,0.0,3.0,1.0,0.0
12323760,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8580163717269897,0.3827741146087646,0.346586674451828,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.9448912739753724,0.5034137964248657,0.4782632291316986,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.9184474349021912,0.4674330949783325,0.3282108306884765,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.8865251541137695,0.4226011633872986,0.4022369980812073,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.7730259895324707,0.2770798504352569,1.258888602256775,286.4894714355469,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1343688964844,286.4888610839844,1.0,0.6269650459289551,1.0,1.0,0.0,1.0,-3.379546880722046,3.379537582397461,9.18419573281426e-06,2.6108412742614746,0.7977492809295654,0.7977492809295654,0.0,163.96446228027344,278.0,23356.236328125,-0.0,3153.593994140625,1.0,283.1499938964844,285.7423400878906,290.6677551269531,292.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,17277.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145499587059021,1.0,0.0,0.0,2.155389308929444,2.1553986072540283,3.099879677392892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.0498046875,0.0,336.57989501953125,1895.4371337890625,0.0,1727.416015625,0.5450333952903748,1.0,0.0,3.0,1.0,0.0
12323820,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.8431060314178467,0.3817698955535888,0.3460675477981567,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731750488281,0.9253386855125428,0.5023201704025269,0.4776103496551513,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.900769591331482,0.4668578803539276,0.3281061351299286,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.8707910180091858,0.4222282171249389,0.4022856950759887,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473388671875,0.7595073580741882,0.276646077632904,1.2588269710540771,286.4731750488281,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1319580078125,286.4725952148437,1.0,0.6320590376853943,1.0,1.0,0.0,1.0,-3.377995729446411,3.377986431121826,9.175858394883107e-06,2.609677791595459,0.8045589327812195,0.8045589327812195,0.0,173.74517822265625,296.0,23470.298828125,-0.0,3206.51220703125,1.0,283.1499938964844,285.7218017578125,290.7137451171875,292.2617492675781,293.1499938964844,293.1499938964844,283.1499938964844,17271.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152349352836609,1.0,0.0,0.0,2.183185577392578,2.183194875717163,3.180348073783535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.8291015625,0.0,347.7375793457031,1895.4371337890625,0.0,1732.995849609375,0.5510962605476379,1.0,0.0,3.0,1.0,0.0
12323880,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.8431060314178467,0.3817698955535888,0.3460675477981567,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731750488281,0.9253386855125428,0.5023201704025269,0.4776103496551513,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.900769591331482,0.4668578803539276,0.3281061351299286,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.8707910180091858,0.4222282171249389,0.4022856950759887,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473388671875,0.7595073580741882,0.276646077632904,1.2588269710540771,286.4731750488281,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1319580078125,286.4725952148437,1.0,0.6320590376853943,1.0,1.0,0.0,1.0,-3.377995729446411,3.377986431121826,9.175858394883107e-06,2.609677791595459,0.8045589327812195,0.8045589327812195,0.0,173.74517822265625,296.0,23470.298828125,-0.0,3206.51220703125,1.0,283.1499938964844,285.7218017578125,290.7137451171875,292.2617492675781,293.1499938964844,293.1499938964844,283.1499938964844,17271.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152349352836609,1.0,0.0,0.0,2.183185577392578,2.183194875717163,3.180348073783535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.8291015625,0.0,347.7375793457031,1895.4371337890625,0.0,1732.995849609375,0.5510962605476379,1.0,0.0,3.0,1.0,0.0
12323940,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.457275390625,0.8293273448944092,0.3807328641414642,0.3455454707145691,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.9071305394172668,0.5012503266334534,0.4770220816135406,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.8850110173225403,0.4662468135356903,0.3279970586299896,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.8561848998069763,0.4218154847621918,0.4023246765136719,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573974609375,0.7470588088035583,0.2761854827404022,1.2587778568267822,286.4571838378906,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1295471191406,286.45660400390625,1.0,0.6375202536582947,1.0,1.0,0.0,1.0,-3.376516819000244,3.3765077590942383,9.167934877041262e-06,2.608576536178589,0.8114891052246094,0.8114891052246094,0.0,184.24508666992188,314.0,23583.69921875,-0.0,3263.69189453125,1.0,283.1499938964844,285.7015380859375,290.7612609863281,292.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17266.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715890109539032,1.0,0.0,0.0,2.211106061935425,2.211115598678589,3.262214534061059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9990234375,0.0,359.2136535644531,1895.4371337890625,0.0,1738.340087890625,0.5572003722190857,1.0,0.0,3.0,1.0,0.0
12324000,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.457275390625,0.8293273448944092,0.3807328641414642,0.3455454707145691,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.9071305394172668,0.5012503266334534,0.4770220816135406,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.8850110173225403,0.4662468135356903,0.3279970586299896,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.8561848998069763,0.4218154847621918,0.4023246765136719,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573974609375,0.7470588088035583,0.2761854827404022,1.2587778568267822,286.4571838378906,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1295471191406,286.45660400390625,1.0,0.6375202536582947,1.0,1.0,0.0,1.0,-3.376516819000244,3.3765077590942383,9.167934877041262e-06,2.608576536178589,0.8114891052246094,0.8114891052246094,0.0,184.24508666992188,314.0,23583.69921875,-0.0,3263.69189453125,1.0,283.1499938964844,285.7015380859375,290.7612609863281,292.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17266.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715890109539032,1.0,0.0,0.0,2.211106061935425,2.211115598678589,3.262214534061059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9990234375,0.0,359.2136535644531,1895.4371337890625,0.0,1738.340087890625,0.5572003722190857,1.0,0.0,3.0,1.0,0.0
12324060,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4416198730469,0.8162854909896851,0.3796644210815429,0.3450205028057098,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.8914522528648376,0.5001718997955322,0.476458340883255,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8702624440193176,0.4656010568141937,0.3278836011886596,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8427596092224121,0.4213645458221435,0.4023543000221252,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.735630214214325,0.2756986618041992,1.258738398551941,286.4415283203125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1271667480469,286.4409484863281,1.0,0.6433141231536865,1.0,1.0,0.0,1.0,-3.3750593662261963,3.3750503063201904,9.160142326436471e-06,2.607496500015259,0.8185434341430664,0.8185434341430664,0.0,195.426010131836,317.0,23696.123046875,-0.0,3324.792724609375,1.0,283.1499938964844,285.6815795898437,290.8098449707031,292.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165542840957642,1.0,0.0,0.0,2.2391178607940674,2.2391276359558105,3.345394361531362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.404296875,0.0,371.0010681152344,1895.4371337890625,0.0,1743.764892578125,0.5633381605148315,1.0,0.0,3.0,1.0,0.0
12324120,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4416198730469,0.8162854909896851,0.3796644210815429,0.3450205028057098,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.8914522528648376,0.5001718997955322,0.476458340883255,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8702624440193176,0.4656010568141937,0.3278836011886596,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8427596092224121,0.4213645458221435,0.4023543000221252,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.735630214214325,0.2756986618041992,1.258738398551941,286.4415283203125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1271667480469,286.4409484863281,1.0,0.6433141231536865,1.0,1.0,0.0,1.0,-3.3750593662261963,3.3750503063201904,9.160142326436471e-06,2.607496500015259,0.8185434341430664,0.8185434341430664,0.0,195.426010131836,317.0,23696.123046875,-0.0,3324.792724609375,1.0,283.1499938964844,285.6815795898437,290.8098449707031,292.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165542840957642,1.0,0.0,0.0,2.2391178607940674,2.2391276359558105,3.345394361531362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.404296875,0.0,371.0010681152344,1895.4371337890625,0.0,1743.764892578125,0.5633381605148315,1.0,0.0,3.0,1.0,0.0
12324180,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.8043374419212341,0.3785687685012817,0.344453901052475,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.8780314922332764,0.4990743994712829,0.4758612811565399,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259948730469,0.8577543497085571,0.4649237096309662,0.3277350962162018,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.831421434879303,0.4208787679672241,0.4023333489894867,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.7258609533309937,0.2751881778240204,1.258508563041687,286.42596435546875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12481689453125,286.4253845214844,1.0,0.6487175822257996,1.0,1.0,0.0,1.0,-3.373180389404297,3.373171329498291,9.150097866950093e-06,2.606102705001831,0.8257197141647339,0.8257197141647339,0.0,206.15890502929688,320.0,23805.439453125,-0.0,3382.284912109375,1.0,283.1499938964844,285.6617736816406,290.8591003417969,292.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,17260.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172216773033142,1.0,0.0,0.0,2.2671773433685303,2.267187118530273,3.429764774409705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.8515625,0.0,383.08740234375,1895.4371337890625,0.0,1749.2227783203125,0.5695004463195801,1.0,0.0,3.0,1.0,0.0
12324240,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.8043374419212341,0.3785687685012817,0.344453901052475,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.8780314922332764,0.4990743994712829,0.4758612811565399,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259948730469,0.8577543497085571,0.4649237096309662,0.3277350962162018,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.831421434879303,0.4208787679672241,0.4023333489894867,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.7258609533309937,0.2751881778240204,1.258508563041687,286.42596435546875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12481689453125,286.4253845214844,1.0,0.6487175822257996,1.0,1.0,0.0,1.0,-3.373180389404297,3.373171329498291,9.150097866950093e-06,2.606102705001831,0.8257197141647339,0.8257197141647339,0.0,206.15890502929688,320.0,23805.439453125,-0.0,3382.284912109375,1.0,283.1499938964844,285.6617736816406,290.8591003417969,292.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,17260.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172216773033142,1.0,0.0,0.0,2.2671773433685303,2.267187118530273,3.429764774409705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.8515625,0.0,383.08740234375,1895.4371337890625,0.0,1749.2227783203125,0.5695004463195801,1.0,0.0,3.0,1.0,0.0
12324300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.7987489700317383,0.3780130743980407,0.3441549241542816,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.8720703125,0.4985181391239166,0.4755472838878631,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.8522517681121826,0.4645746648311615,0.3276470899581909,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.8263847827911377,0.4206242561340332,0.4023030400276184,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.7214406728744507,0.2749259769916534,1.2583199739456177,286.4181823730469,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1236572265625,286.4176330566406,1.0,0.6512821316719055,1.0,1.0,0.0,1.0,-3.3720743656158447,3.372065305709839,9.144170689978637e-06,2.605275630950928,0.829355776309967,0.829355776309967,0.0,211.3076019287109,320.0,23858.78515625,-0.0,3409.36669921875,1.0,283.1499938964844,285.6518859863281,290.8839111328125,292.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,17259.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175490260124207,1.0,0.0,0.0,2.281214475631714,2.281224489212036,3.472366643109126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.05126953125,0.0,389.2394714355469,1895.4371337890625,0.0,1751.9024658203125,0.5725889801979065,1.0,0.0,3.0,1.0,0.0
12324360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105224609375,0.7935022711753845,0.3774528205394745,0.3438470959663391,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.8665359020233154,0.4979569017887115,0.4752237200736999,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.8471642732620239,0.4642193615436554,0.327551007270813,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104919433594,0.8216617703437805,0.4203626811504364,0.4022610485553741,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.7172256112098694,0.2746600210666656,1.258089900016785,286.41046142578125,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12255859375,286.4098815917969,1.0,0.6537596583366394,1.0,1.0,0.0,1.0,-3.370872735977173,3.370863437652588,9.137726920016576e-06,2.604374885559082,0.8330242037773132,0.8330242037773132,0.0,216.3266143798828,308.0,23911.32421875,-0.0,3435.461181640625,1.0,283.1499938964844,285.6420593261719,290.9087829589844,292.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,17258.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178671956062317,1.0,0.0,0.0,2.295250415802002,2.295260429382324,3.515228570449836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.2314453125,0.0,395.4621887207031,1895.4371337890625,0.0,1754.5089111328125,0.5756810307502747,1.0,0.0,3.0,1.0,0.0
12324420,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.7848309278488159,0.3763241767883301,0.3431701064109802,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948669433594,0.857532262802124,0.4968228638172149,0.4745097458362579,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.8389267921447754,0.4634944498538971,0.3273073136806488,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.813788652420044,0.4198232293128967,0.4021053314208984,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.7099794745445251,0.2741211950778961,1.2573308944702148,286.3948669433594,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1204528808594,286.394287109375,1.0,0.6578037142753601,1.0,1.0,0.0,1.0,-3.367807626724243,3.3677985668182373,9.121284165303225e-06,2.6020703315734863,0.8404470682144165,0.8404470682144165,0.0,224.9371337890625,296.0,24012.142578125,-0.0,3477.837890625,1.0,283.1499938964844,285.6223449707031,290.95867919921875,292.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17257.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184668779373169,1.0,0.0,0.0,2.3232851028442383,2.32329535484314,3.6016240301250946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.431640625,0.0,408.1076354980469,1895.4371337890625,0.0,1759.4256591796875,0.5818681120872498,1.0,0.0,3.0,1.0,0.0
12324480,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.7848309278488159,0.3763241767883301,0.3431701064109802,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948669433594,0.857532262802124,0.4968228638172149,0.4745097458362579,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.8389267921447754,0.4634944498538971,0.3273073136806488,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.813788652420044,0.4198232293128967,0.4021053314208984,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.7099794745445251,0.2741211950778961,1.2573308944702148,286.3948669433594,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1204528808594,286.394287109375,1.0,0.6578037142753601,1.0,1.0,0.0,1.0,-3.367807626724243,3.3677985668182373,9.121284165303225e-06,2.6020703315734863,0.8404470682144165,0.8404470682144165,0.0,224.9371337890625,296.0,24012.142578125,-0.0,3477.837890625,1.0,283.1499938964844,285.6223449707031,290.95867919921875,292.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17257.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184668779373169,1.0,0.0,0.0,2.3232851028442383,2.32329535484314,3.6016240301250946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.431640625,0.0,408.1076354980469,1895.4371337890625,0.0,1759.4256591796875,0.5818681120872498,1.0,0.0,3.0,1.0,0.0
12324540,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7780405282974243,0.3751919269561767,0.3424281179904938,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8506003022193909,0.4956779181957245,0.4737211167812347,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8325967192649841,0.4627555906772613,0.3270062208175659,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8074377775192261,0.4192671179771423,0.4018692672252655,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37939453125,0.703995943069458,0.2735806703567505,1.2562545537948608,286.37921142578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1185607910156,286.37860107421875,1.0,0.6609164476394653,1.0,1.0,0.0,1.0,-3.364027261734009,3.364018201828003,9.10096878214972e-06,2.599206924438477,0.8479917645454407,0.8479917645454407,0.0,231.91688537597656,284.0,24107.771484375,-0.0,3509.089599609375,1.0,283.1499938964844,285.6026611328125,291.0086669921875,292.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17258.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189998626708984,1.0,0.0,0.0,2.351238250732422,2.3512485027313232,3.6888127397105563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.3876953125,0.0,421.0059509277344,1895.4371337890625,0.0,1763.8004150390625,0.588051438331604,1.0,0.0,3.0,1.0,0.0
12324600,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7780405282974243,0.3751919269561767,0.3424281179904938,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8506003022193909,0.4956779181957245,0.4737211167812347,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8325967192649841,0.4627555906772613,0.3270062208175659,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8074377775192261,0.4192671179771423,0.4018692672252655,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37939453125,0.703995943069458,0.2735806703567505,1.2562545537948608,286.37921142578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1185607910156,286.37860107421875,1.0,0.6609164476394653,1.0,1.0,0.0,1.0,-3.364027261734009,3.364018201828003,9.10096878214972e-06,2.599206924438477,0.8479917645454407,0.8479917645454407,0.0,231.91688537597656,284.0,24107.771484375,-0.0,3509.089599609375,1.0,283.1499938964844,285.6026611328125,291.0086669921875,292.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17258.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189998626708984,1.0,0.0,0.0,2.351238250732422,2.3512485027313232,3.6888127397105563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.3876953125,0.0,421.0059509277344,1895.4371337890625,0.0,1763.8004150390625,0.588051438331604,1.0,0.0,3.0,1.0,0.0
12324660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.772753119468689,0.374060571193695,0.3416314125061035,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.845274031162262,0.4945256412029266,0.4728673696517944,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.8277285695075989,0.4620064795017242,0.3266550600528717,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.8023473620414734,0.4186988770961761,0.4015633761882782,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.6993160247802734,0.2730441093444824,1.2549175024032593,286.3635559082031,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.116943359375,286.36297607421875,1.0,0.6631763577461243,1.0,1.0,0.0,1.0,-3.359644889831543,3.359635829925537,9.077415597857907e-06,2.595875740051269,0.8556586503982544,0.8556586503982544,0.0,237.4091033935547,272.0,24198.669921875,-0.0,3530.31982421875,1.0,283.1499938964844,285.5830993652344,291.0586853027344,292.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17260.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194603681564331,1.0,0.0,0.0,2.3790643215179443,2.379074811935425,3.776641221975297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.10205078125,0.0,434.1366271972656,1895.4371337890625,0.0,1767.5838623046875,0.5942201018333435,1.0,0.0,3.0,1.0,0.0
12324720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.772753119468689,0.374060571193695,0.3416314125061035,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.845274031162262,0.4945256412029266,0.4728673696517944,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.8277285695075989,0.4620064795017242,0.3266550600528717,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.8023473620414734,0.4186988770961761,0.4015633761882782,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.6993160247802734,0.2730441093444824,1.2549175024032593,286.3635559082031,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.116943359375,286.36297607421875,1.0,0.6631763577461243,1.0,1.0,0.0,1.0,-3.359644889831543,3.359635829925537,9.077415597857907e-06,2.595875740051269,0.8556586503982544,0.8556586503982544,0.0,237.4091033935547,272.0,24198.669921875,-0.0,3530.31982421875,1.0,283.1499938964844,285.5830993652344,291.0586853027344,292.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17260.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194603681564331,1.0,0.0,0.0,2.3790643215179443,2.379074811935425,3.776641221975297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.10205078125,0.0,434.1366271972656,1895.4371337890625,0.0,1767.5838623046875,0.5942201018333435,1.0,0.0,3.0,1.0,0.0
12324780,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.7687121629714966,0.3729329407215118,0.3407862782478332,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.8412518501281738,0.4933684170246124,0.4719546139240265,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.8240528106689453,0.4612491428852081,0.3262580931186676,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480529785156,0.7984991073608398,0.4181211590766907,0.401194155216217,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.6957612037658691,0.2725152969360351,1.2533557415008545,286.3480224609375,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1155700683594,286.34747314453125,1.0,0.6646497845649719,1.0,1.0,0.0,1.0,-3.354731798171997,3.354722738265991,9.051020242623052e-06,2.5921311378479004,0.86344975233078,0.86344975233078,0.0,241.51174926757807,260.0,24286.3984375,-0.0,3542.282958984375,1.0,283.1499938964844,285.5636901855469,291.10858154296875,292.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,17263.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198548316955566,1.0,0.0,0.0,2.406719446182251,2.4067301750183105,3.864954010168731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.55810546875,0.0,447.4779052734375,1895.4371337890625,0.0,1770.826904296875,0.600363552570343,1.0,0.0,3.0,1.0,0.0
12324840,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.7687121629714966,0.3729329407215118,0.3407862782478332,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.8412518501281738,0.4933684170246124,0.4719546139240265,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.8240528106689453,0.4612491428852081,0.3262580931186676,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480529785156,0.7984991073608398,0.4181211590766907,0.401194155216217,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.6957612037658691,0.2725152969360351,1.2533557415008545,286.3480224609375,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1155700683594,286.34747314453125,1.0,0.6646497845649719,1.0,1.0,0.0,1.0,-3.354731798171997,3.354722738265991,9.051020242623052e-06,2.5921311378479004,0.86344975233078,0.86344975233078,0.0,241.51174926757807,260.0,24286.3984375,-0.0,3542.282958984375,1.0,283.1499938964844,285.5636901855469,291.10858154296875,292.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,17263.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198548316955566,1.0,0.0,0.0,2.406719446182251,2.4067301750183105,3.864954010168731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.55810546875,0.0,447.4779052734375,1895.4371337890625,0.0,1770.826904296875,0.600363552570343,1.0,0.0,3.0,1.0,0.0
12324900,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.7671008110046387,0.3723876774311065,0.340352326631546,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.8396629691123962,0.4928028583526611,0.471482366323471,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.8226061463356018,0.4608834087848663,0.326047271490097,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.7969937324523926,0.4178417921066284,0.4009915590286255,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471374511719,0.6943599581718445,0.2722630202770233,1.2525124549865725,286.34716796875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1150207519531,286.34716796875,1.0,0.6651157736778259,1.0,1.0,0.0,1.0,-3.35213041305542,3.352121591567993,9.037046766025014e-06,2.590143203735352,0.8675035238265991,0.8675035238265991,0.0,243.072982788086,260.0,24365.689453125,-0.0,3545.104736328125,1.0,283.1499938964844,285.5566101074219,291.13360595703125,292.73828125,293.1499938964844,293.1499938964844,283.1499938964844,17262.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200515866279602,1.0,0.0,0.0,2.4205322265625,2.42054295539856,3.909444785676897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.56689453125,0.0,454.2373962402344,1895.4371337890625,0.0,1772.4456787109375,0.6034342050552368,1.0,0.0,3.0,1.0,0.0
12324960,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.7657909393310547,0.3718775510787964,0.3399317264556885,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8383790254592896,0.4922671020030975,0.4710190594196319,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8214494585990906,0.460548460483551,0.3258437216281891,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.7957972884178162,0.4175872802734375,0.4007937014102936,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.6932373642921448,0.2720329761505127,1.2516838312149048,286.3476867675781,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.11474609375,286.34771728515625,1.0,0.6654044389724731,1.0,1.0,0.0,1.0,-3.34958815574646,3.349579095840454,9.023390703077894e-06,2.588196992874145,0.8716632127761841,0.8716632127761841,0.0,244.27560424804688,248.0,24445.185546875,-0.0,3546.00830078125,1.0,283.1499938964844,285.5506896972656,291.1593322753906,292.7684631347656,293.1499938964844,293.1499938964844,283.1499938964844,17259.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203671932220459,1.0,0.0,0.0,2.4344229698181152,2.434433937072754,3.9544440255667723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3623046875,0.0,461.0964660644531,1895.4371337890625,0.0,1775.043701171875,0.6065207123756409,1.0,0.0,3.0,1.0,0.0
12325020,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.7639608383178711,0.3709213733673095,0.3391221165657043,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.8366129398345947,0.491253137588501,0.4701166152954101,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.8199072480201721,0.4599342346191406,0.3254543244838714,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.7942254543304443,0.4171269237995147,0.4004123210906982,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.6917381286621094,0.2716249227523803,1.2500935792922974,286.3487243652344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1147766113281,286.3487243652344,1.0,0.6655009388923645,1.0,1.0,0.0,1.0,-3.34468960762024,3.3446805477142334,8.997117220133077e-06,2.5844500064849854,0.880240261554718,0.880240261554718,0.0,245.70162963867188,236.0,24604.658203125,-0.0,3542.653564453125,1.0,283.1499938964844,285.5389404296875,291.2113037109375,292.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17253.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214264273643494,1.0,0.0,0.0,2.46235990524292,2.4623711109161377,4.0457257455273066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.14111328125,0.0,475.1099548339844,1895.4371337890625,0.0,1783.773681640625,0.6127349138259888,1.0,0.0,3.0,1.0,0.0
12325080,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.7639608383178711,0.3709213733673095,0.3391221165657043,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.8366129398345947,0.491253137588501,0.4701166152954101,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.8199072480201721,0.4599342346191406,0.3254543244838714,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487243652344,0.7942254543304443,0.4171269237995147,0.4004123210906982,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.6917381286621094,0.2716249227523803,1.2500935792922974,286.3487243652344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1147766113281,286.3487243652344,1.0,0.6655009388923645,1.0,1.0,0.0,1.0,-3.34468960762024,3.3446805477142334,8.997117220133077e-06,2.5844500064849854,0.880240261554718,0.880240261554718,0.0,245.70162963867188,236.0,24604.658203125,-0.0,3542.653564453125,1.0,283.1499938964844,285.5389404296875,291.2113037109375,292.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17253.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214264273643494,1.0,0.0,0.0,2.46235990524292,2.4623711109161377,4.0457257455273066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.14111328125,0.0,475.1099548339844,1895.4371337890625,0.0,1783.773681640625,0.6127349138259888,1.0,0.0,3.0,1.0,0.0
