time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7630125284194946,0.3700158298015594,0.3383224010467529,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8357512354850769,0.4902859330177307,0.4692197442054748,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8192437887191772,0.4593610465526581,0.3250656723976135,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.793586790561676,0.4167057275772095,0.4000284075736999,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.6910908818244934,0.2712689936161041,1.2485398054122925,286.349609375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.11529541015625,286.349609375,1.0,0.665006160736084,1.0,1.0,0.0,1.0,-3.3398513793945312,3.3398425579071045,8.971206625574268e-06,2.580749750137329,0.8891559839248657,0.8891559839248657,0.0,245.9644012451172,224.0,24763.615234375,-0.0,3532.81201171875,1.0,283.1499938964844,285.5272216796875,291.2621459960937,292.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,17247.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228911519050598,1.0,0.0,0.0,2.490478277206421,2.4904894828796387,4.1386516613783897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.6259765625,0.0,489.5188598632813,1895.4371337890625,0.0,1795.8743896484375,0.6190001368522644,1.0,0.0,3.0,1.0,0.0
12325200,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7630125284194946,0.3700158298015594,0.3383224010467529,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8357512354850769,0.4902859330177307,0.4692197442054748,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8192437887191772,0.4593610465526581,0.3250656723976135,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.793586790561676,0.4167057275772095,0.4000284075736999,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.6910908818244934,0.2712689936161041,1.2485398054122925,286.349609375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.11529541015625,286.349609375,1.0,0.665006160736084,1.0,1.0,0.0,1.0,-3.3398513793945312,3.3398425579071045,8.971206625574268e-06,2.580749750137329,0.8891559839248657,0.8891559839248657,0.0,245.9644012451172,224.0,24763.615234375,-0.0,3532.81201171875,1.0,283.1499938964844,285.5272216796875,291.2621459960937,292.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,17247.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228911519050598,1.0,0.0,0.0,2.490478277206421,2.4904894828796387,4.1386516613783897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.6259765625,0.0,489.5188598632813,1895.4371337890625,0.0,1795.8743896484375,0.6190001368522644,1.0,0.0,3.0,1.0,0.0
12325260,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.7628320455551147,0.3691422045230865,0.337515115737915,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8356826901435852,0.4893471300601959,0.468311607837677,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8193565607070923,0.4588091075420379,0.3246639370918274,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.7937699556350708,0.4163071513175964,0.3996275663375854,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.6911953687667847,0.2709527611732483,1.2469797134399414,286.3502502441406,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1161193847656,286.3502502441406,1.0,0.6639598608016968,1.0,1.0,0.0,1.0,-3.334947347640991,3.3349382877349854,8.944971341406927e-06,2.576995372772217,0.8984128832817078,0.8984128832817078,0.0,245.1734771728516,212.0,24921.0234375,-0.0,3516.840576171875,1.0,283.1499938964844,285.5155029296875,291.3111572265625,292.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,17242.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245357632637024,1.0,0.0,0.0,2.5187313556671143,2.518742799758911,4.23308563313185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.57666015625,0.0,504.3127746582031,1895.4371337890625,0.0,1809.501220703125,0.6253068447113037,1.0,0.0,3.0,1.0,0.0
12325320,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.7628320455551147,0.3691422045230865,0.337515115737915,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8356826901435852,0.4893471300601959,0.468311607837677,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8193565607070923,0.4588091075420379,0.3246639370918274,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.7937699556350708,0.4163071513175964,0.3996275663375854,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.6911953687667847,0.2709527611732483,1.2469797134399414,286.3502502441406,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1161193847656,286.3502502441406,1.0,0.6639598608016968,1.0,1.0,0.0,1.0,-3.334947347640991,3.3349382877349854,8.944971341406927e-06,2.576995372772217,0.8984128832817078,0.8984128832817078,0.0,245.1734771728516,212.0,24921.0234375,-0.0,3516.840576171875,1.0,283.1499938964844,285.5155029296875,291.3111572265625,292.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,17242.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245357632637024,1.0,0.0,0.0,2.5187313556671143,2.518742799758911,4.23308563313185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.57666015625,0.0,504.3127746582031,1895.4371337890625,0.0,1809.501220703125,0.6253068447113037,1.0,0.0,3.0,1.0,0.0
12325380,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.7633345723152161,0.3682921230792999,0.3366952240467071,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.8363211154937744,0.4884274005889892,0.4673862755298614,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.8201606273651123,0.4582688212394714,0.3242443799972534,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.7946861982345581,0.4159225225448608,0.3992046117782593,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.691970705986023,0.2706682085990906,1.2453937530517578,286.3506164550781,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1171875,286.3506164550781,1.0,0.6624130010604858,1.0,1.0,0.0,1.0,-3.329927921295166,3.32991909980774,8.918145795178134e-06,2.573147773742676,0.9080039262771606,0.9080039262771606,0.0,243.4438018798828,200.0,25076.115234375,-0.0,3495.306396484375,1.0,283.1499938964844,285.5037841796875,291.3584899902344,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,17240.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262104749679565,1.0,0.0,0.0,2.54703426361084,2.547045946121216,4.328754243942967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.9990234375,0.0,519.458251953125,1895.4371337890625,0.0,1823.4190673828125,0.6346368193626404,1.0,0.0,3.0,1.0,0.0
12325440,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.7633345723152161,0.3682921230792999,0.3366952240467071,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.8363211154937744,0.4884274005889892,0.4673862755298614,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.8201606273651123,0.4582688212394714,0.3242443799972534,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.7946861982345581,0.4159225225448608,0.3992046117782593,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.691970705986023,0.2706682085990906,1.2453937530517578,286.3506164550781,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1171875,286.3506164550781,1.0,0.6624130010604858,1.0,1.0,0.0,1.0,-3.329927921295166,3.32991909980774,8.918145795178134e-06,2.573147773742676,0.9080039262771606,0.9080039262771606,0.0,243.4438018798828,200.0,25076.115234375,-0.0,3495.306396484375,1.0,283.1499938964844,285.5037841796875,291.3584899902344,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,17240.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262104749679565,1.0,0.0,0.0,2.54703426361084,2.547045946121216,4.328754243942967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.9990234375,0.0,519.458251953125,1895.4371337890625,0.0,1823.4190673828125,0.6346368193626404,1.0,0.0,3.0,1.0,0.0
12325500,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.763805091381073,0.367849200963974,0.3362731635570526,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.8368692398071289,0.4879506528377533,0.4669100940227508,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.8207841515541077,0.4579769968986511,0.3240222334861755,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.7953811883926392,0.4157145321369171,0.3989789187908172,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.692575216293335,0.2705228626728058,1.2445718050003052,286.3408203125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1176452636719,286.3402709960937,1.0,0.6614689826965332,1.0,1.0,0.0,1.0,-3.3273212909698486,3.3273122310638428,8.904234164219815e-06,2.5711510181427,0.9127556681632996,0.9127556681632996,0.0,242.2748565673828,200.0,25212.634765625,-0.0,3482.6083984375,1.0,283.1499938964844,285.4849853515625,291.38311767578125,293.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17542.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272465825080872,1.0,0.0,0.0,2.5831785202026367,2.583190441131592,4.4524821873892506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.412109375,0.0,540.8787231445312,1895.4371337890625,0.0,1832.0513916015625,0.6406266689300537,1.0,0.0,3.0,1.0,0.0
12325560,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7643704414367676,0.3673831522464752,0.3358202874660492,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8375222682952881,0.487450897693634,0.4664031267166137,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8215056657791138,0.4576587080955505,0.3237743973731994,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7961837649345398,0.4154853224754333,0.3987247943878174,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.6932782530784607,0.2703665494918823,1.2436683177947998,286.3348083496094,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1179504394531,286.3343811035156,1.0,0.6604120135307312,1.0,1.0,0.0,1.0,-3.324477434158325,3.32446837425232,8.88906197360484e-06,2.568969964981079,0.917587399482727,0.917587399482727,0.0,240.946517944336,188.0,25312.119140625,-0.0,3468.475341796875,1.0,283.1499938964844,285.4718322753906,291.4071655273437,293.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17688.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284051775932312,1.0,0.0,0.0,2.607707262039185,2.6077194213867188,4.537441498086993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.703125,0.0,555.42529296875,1895.4371337890625,0.0,1841.72265625,0.6493095755577087,1.0,0.0,3.0,1.0,0.0
12325620,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.7657886147499084,0.3663742542266845,0.3348368704319,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.8391405344009399,0.4863725006580353,0.4653059840202331,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3105773925781,0.8232395648956299,0.4569332599639892,0.3232104182243347,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31060791015625,0.7981066703796387,0.4149536192417145,0.3981379568576813,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.6949714422225952,0.2700114846229553,1.2416201829910278,286.310546875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1181335449219,286.30987548828125,1.0,0.6579785346984863,1.0,1.0,0.0,1.0,-3.318129301071167,3.31812047958374,8.85522058524657e-06,2.5640926361083984,0.9271171689033508,0.9271171689033508,0.0,237.8401336669922,176.0,25573.333984375,-0.0,3436.207763671875,1.0,283.1499938964844,285.4301452636719,291.4552307128906,293.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18358.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312807440757751,1.0,0.0,0.0,2.6835525035858154,2.683565378189087,4.805223170478712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.36572265625,0.0,603.2527465820312,1895.4371337890625,0.0,1865.812744140625,0.6676517724990845,1.0,0.0,3.0,1.0,0.0
12325680,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.7657886147499084,0.3663742542266845,0.3348368704319,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.8391405344009399,0.4863725006580353,0.4653059840202331,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3105773925781,0.8232395648956299,0.4569332599639892,0.3232104182243347,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31060791015625,0.7981066703796387,0.4149536192417145,0.3981379568576813,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.6949714422225952,0.2700114846229553,1.2416201829910278,286.310546875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1181335449219,286.30987548828125,1.0,0.6579785346984863,1.0,1.0,0.0,1.0,-3.318129301071167,3.31812047958374,8.85522058524657e-06,2.5640926361083984,0.9271171689033508,0.9271171689033508,0.0,237.8401336669922,176.0,25573.333984375,-0.0,3436.207763671875,1.0,283.1499938964844,285.4301452636719,291.4552307128906,293.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18358.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312807440757751,1.0,0.0,0.0,2.6835525035858154,2.683565378189087,4.805223170478712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.36572265625,0.0,603.2527465820312,1895.4371337890625,0.0,1865.812744140625,0.6676517724990845,1.0,0.0,3.0,1.0,0.0
12325740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839050292969,0.7675805687904358,0.3652850687503814,0.3337550759315491,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.8411622643470764,0.4852041602134704,0.4640982449054718,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.8253456354141235,0.4561077952384949,0.3225570917129516,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8004350662231445,0.4143362045288086,0.3974453806877136,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.6970273852348328,0.2696041762828827,1.239230394363403,286.2838134765625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1177978515625,286.2832336425781,1.0,0.6551383137702942,1.0,1.0,0.0,1.0,-3.3108842372894287,3.310875415802002,8.81663800100796e-06,2.558511734008789,0.9365923404693604,0.9365923404693604,0.0,234.18101501464844,164.0,25878.326171875,-0.0,3398.877685546875,1.0,283.1499938964844,285.3857421875,291.5010986328125,293.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,19178.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346528172492981,1.0,0.0,0.0,2.769028425216675,2.769042015075684,5.116207830724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.228515625,0.0,660.6659545898438,1895.4371337890625,0.0,1894.214599609375,0.6883176565170288,1.0,0.0,3.0,1.0,0.0
12325800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839050292969,0.7675805687904358,0.3652850687503814,0.3337550759315491,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.8411622643470764,0.4852041602134704,0.4640982449054718,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.8253456354141235,0.4561077952384949,0.3225570917129516,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8004350662231445,0.4143362045288086,0.3974453806877136,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.6970273852348328,0.2696041762828827,1.239230394363403,286.2838134765625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1177978515625,286.2832336425781,1.0,0.6551383137702942,1.0,1.0,0.0,1.0,-3.3108842372894287,3.310875415802002,8.81663800100796e-06,2.558511734008789,0.9365923404693604,0.9365923404693604,0.0,234.18101501464844,164.0,25878.326171875,-0.0,3398.877685546875,1.0,283.1499938964844,285.3857421875,291.5010986328125,293.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,19178.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346528172492981,1.0,0.0,0.0,2.769028425216675,2.769042015075684,5.116207830724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.228515625,0.0,660.6659545898438,1895.4371337890625,0.0,1894.214599609375,0.6883176565170288,1.0,0.0,3.0,1.0,0.0
12325860,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.769844651222229,0.3641767799854278,0.3326230943202972,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.8436781167984009,0.4840010106563568,0.4628238379955292,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8279104232788086,0.4552417695522308,0.3218499720096588,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.8032553195953369,0.4136812090873718,0.3966848850250244,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.6995229721069336,0.2691780924797058,1.2366153001785278,286.2593078613281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1173400878906,286.2586364746094,1.0,0.6519190073013306,1.0,1.0,0.0,1.0,-3.3030812740325928,3.303072452545166,8.775136848271359e-06,2.55248498916626,0.9460965991020204,0.9460965991020204,0.0,229.9498443603516,152.0,26231.689453125,-0.0,3357.2060546875,1.0,283.1499938964844,285.343994140625,291.5463256835937,293.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,20100.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386860847473145,1.0,0.0,0.0,2.860441207885742,2.8604555130004883,5.459581871036789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.94921875,0.0,726.1386108398438,1895.4371337890625,0.0,1928.396484375,0.7104074954986572,1.0,0.0,3.0,1.0,0.0
12325920,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.769844651222229,0.3641767799854278,0.3326230943202972,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.8436781167984009,0.4840010106563568,0.4628238379955292,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8279104232788086,0.4552417695522308,0.3218499720096588,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.8032553195953369,0.4136812090873718,0.3966848850250244,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.6995229721069336,0.2691780924797058,1.2366153001785278,286.2593078613281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1173400878906,286.2586364746094,1.0,0.6519190073013306,1.0,1.0,0.0,1.0,-3.3030812740325928,3.303072452545166,8.775136848271359e-06,2.55248498916626,0.9460965991020204,0.9460965991020204,0.0,229.9498443603516,152.0,26231.689453125,-0.0,3357.2060546875,1.0,283.1499938964844,285.343994140625,291.5463256835937,293.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,20100.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386860847473145,1.0,0.0,0.0,2.860441207885742,2.8604555130004883,5.459581871036789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.94921875,0.0,726.1386108398438,1895.4371337890625,0.0,1928.396484375,0.7104074954986572,1.0,0.0,3.0,1.0,0.0
12325980,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7726321220397949,0.3630533516407013,0.3314590454101562,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8467423915863037,0.4827704131603241,0.4615031778812408,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8309814929962158,0.4543409049510956,0.32110396027565,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8066068291664124,0.4129964113235473,0.3958755731582641,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7025012969970703,0.2687422037124634,1.2338535785675049,286.23358154296875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1169128417969,286.2328796386719,1.0,0.6483479142189026,1.0,1.0,0.0,1.0,-3.2949018478393555,3.2948930263519287,8.73171757120872e-06,2.546158790588379,0.9555795788764954,0.9555795788764954,0.0,225.1649932861328,140.0,26577.85546875,-0.0,3311.75537109375,1.0,283.1499938964844,285.3016967773437,291.58892822265625,293.33203125,293.1499938964844,293.1499938964844,283.1499938964844,21092.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432623505592346,1.0,0.0,0.0,2.955197095870972,2.955212354660034,5.827284894621698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.65576171875,0.0,798.5301513671875,1895.4371337890625,0.0,1967.4505615234373,0.7332959175109863,1.0,0.0,3.0,1.0,0.0
12326040,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7726321220397949,0.3630533516407013,0.3314590454101562,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8467423915863037,0.4827704131603241,0.4615031778812408,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8309814929962158,0.4543409049510956,0.32110396027565,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8066068291664124,0.4129964113235473,0.3958755731582641,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7025012969970703,0.2687422037124634,1.2338535785675049,286.23358154296875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1169128417969,286.2328796386719,1.0,0.6483479142189026,1.0,1.0,0.0,1.0,-3.2949018478393555,3.2948930263519287,8.73171757120872e-06,2.546158790588379,0.9555795788764954,0.9555795788764954,0.0,225.1649932861328,140.0,26577.85546875,-0.0,3311.75537109375,1.0,283.1499938964844,285.3016967773437,291.58892822265625,293.33203125,293.1499938964844,293.1499938964844,283.1499938964844,21092.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432623505592346,1.0,0.0,0.0,2.955197095870972,2.955212354660034,5.827284894621698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.65576171875,0.0,798.5301513671875,1895.4371337890625,0.0,1967.4505615234373,0.7332959175109863,1.0,0.0,3.0,1.0,0.0
12326100,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7742307782173157,0.362485259771347,0.3308667242527008,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.8484908938407898,0.4821445941925049,0.4608277678489685,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8327159881591797,0.453876793384552,0.3207178711891174,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.8084613680839539,0.4126428961753845,0.3954548239707947,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.7041771411895752,0.2685212790966034,1.2324286699295044,286.2179870605469,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.11669921875,286.217041015625,1.0,0.6464383006095886,1.0,1.0,0.0,1.0,-3.290693998336792,3.290685176849365,8.70941312314244e-06,2.542901039123535,0.9602795839309692,0.9602795839309692,0.0,222.57733154296875,140.0,26768.201171875,-0.0,3287.7470703125,1.0,283.1499938964844,285.2771911621094,291.6091003417969,293.36395263671875,293.1499938964844,293.1499938964844,283.1499938964844,21725.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456410527229309,1.0,0.0,0.0,3.011337995529175,3.0113537311553955,6.050793217582395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.52587890625,0.0,843.8206176757812,1895.4371337890625,0.0,1987.8604736328125,0.744091808795929,1.0,0.0,3.0,1.0,0.0
12326160,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.7759590744972229,0.361916184425354,0.3302633166313171,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.8503789305686951,0.4815141558647156,0.4601383209228515,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.8345779180526733,0.4534060359001159,0.3203196227550506,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.8104165196418762,0.4122839272022247,0.3950200974941253,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.7059701085090637,0.2682996988296509,1.230966091156006,286.2074584960937,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1164855957031,286.20672607421875,1.0,0.6444491744041443,1.0,1.0,0.0,1.0,-3.2863786220550537,3.286370038986206,8.686562978255097e-06,2.5395569801330566,0.9650427103042604,0.9650427103042604,0.0,219.8736114501953,128.0,26911.140625,-0.0,3262.90576171875,1.0,283.1499938964844,285.2598876953125,291.6277770996094,293.3923034667969,293.1499938964844,293.1499938964844,283.1499938964844,22133.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479658722877502,1.0,0.0,0.0,3.051502227783203,3.051518440246582,6.213276719790883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.767578125,0.0,876.9378051757812,1895.4371337890625,0.0,2007.879150390625,0.7565506100654602,1.0,0.0,3.0,1.0,0.0
12326220,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7798565030097961,0.3607703149318695,0.3290416598320007,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.8546282052993774,0.4802366197109222,0.4587343037128448,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.8387382626533508,0.4524413347244262,0.3195004463195801,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8146699070930481,0.4115479290485382,0.3941234350204468,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7099313139915466,0.2678544819355011,1.2279767990112305,286.1814270019531,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1161193847656,286.1806945800781,1.0,0.640246570110321,1.0,1.0,0.0,1.0,-3.2775633335113525,3.277554750442505,8.639957741252147e-06,2.5327188968658447,0.9744902849197388,0.9744902849197388,0.0,214.11767578125,116.0,27228.537109375,-0.0,3211.0478515625,1.0,283.1499938964844,285.2191467285156,291.66326904296875,293.4481201171875,293.1499938964844,293.1499938964844,283.1499938964844,23206.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525312900543213,1.0,0.0,0.0,3.14821195602417,3.1482293605804443,6.613346386075136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.25390625,0.0,960.7128295898438,1895.4371337890625,0.0,2047.389892578125,0.77989661693573,1.0,0.0,3.0,1.0,0.0
12326280,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7798565030097961,0.3607703149318695,0.3290416598320007,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.8546282052993774,0.4802366197109222,0.4587343037128448,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.8387382626533508,0.4524413347244262,0.3195004463195801,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8146699070930481,0.4115479290485382,0.3941234350204468,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7099313139915466,0.2678544819355011,1.2279767990112305,286.1814270019531,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1161193847656,286.1806945800781,1.0,0.640246570110321,1.0,1.0,0.0,1.0,-3.2775633335113525,3.277554750442505,8.639957741252147e-06,2.5327188968658447,0.9744902849197388,0.9744902849197388,0.0,214.11767578125,116.0,27228.537109375,-0.0,3211.0478515625,1.0,283.1499938964844,285.2191467285156,291.66326904296875,293.4481201171875,293.1499938964844,293.1499938964844,283.1499938964844,23206.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525312900543213,1.0,0.0,0.0,3.14821195602417,3.1482293605804443,6.613346386075136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.25390625,0.0,960.7128295898438,1895.4371337890625,0.0,2047.389892578125,0.77989661693573,1.0,0.0,3.0,1.0,0.0
12326340,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.7843692302703857,0.3596196472644806,0.3277992308139801,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8595502376556396,0.4789429605007171,0.4572975039482116,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8435235619544983,0.4514517784118652,0.3186510503292084,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8194078803062439,0.4107930958271026,0.3931915760040283,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.7142766118049622,0.2674106955528259,1.2249109745025637,286.15576171875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1158447265625,286.155029296875,1.0,0.635760486125946,1.0,1.0,0.0,1.0,-3.268512964248657,3.2685043811798096,8.592214726377279e-06,2.525688409805298,0.9839287996292114,0.9839287996292114,0.0,207.93121337890625,104.0,27528.0,-0.0,3156.53515625,1.0,283.1499938964844,285.17974853515625,291.69598388671875,293.4999084472656,293.1499938964844,293.1499938964844,283.1499938964844,24300.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568415999412537,1.0,0.0,0.0,3.244502544403076,3.244520664215088,7.024081583040243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.11474609375,0.0,1049.281005859375,1895.4371337890625,0.0,2084.927734375,0.8031362891197205,1.0,0.0,3.0,1.0,0.0
12326400,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.7843692302703857,0.3596196472644806,0.3277992308139801,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8595502376556396,0.4789429605007171,0.4572975039482116,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8435235619544983,0.4514517784118652,0.3186510503292084,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8194078803062439,0.4107930958271026,0.3931915760040283,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.7142766118049622,0.2674106955528259,1.2249109745025637,286.15576171875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1158447265625,286.155029296875,1.0,0.635760486125946,1.0,1.0,0.0,1.0,-3.268512964248657,3.2685043811798096,8.592214726377279e-06,2.525688409805298,0.9839287996292114,0.9839287996292114,0.0,207.93121337890625,104.0,27528.0,-0.0,3156.53515625,1.0,283.1499938964844,285.17974853515625,291.69598388671875,293.4999084472656,293.1499938964844,293.1499938964844,283.1499938964844,24300.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568415999412537,1.0,0.0,0.0,3.244502544403076,3.244520664215088,7.024081583040243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.11474609375,0.0,1049.281005859375,1895.4371337890625,0.0,2084.927734375,0.8031362891197205,1.0,0.0,3.0,1.0,0.0
12326460,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.7895517349243164,0.3584718704223633,0.3265416920185089,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8652199506759644,0.4776410758495331,0.4558344781398773,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.84901362657547,0.4504455626010895,0.3177762925624847,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.8246998190879822,0.4100266695022583,0.3922306001186371,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7190178036689758,0.2669739127159118,1.2217936515808103,286.1322937011719,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1157531738281,286.1317443847656,1.0,0.6310104131698608,1.0,1.0,0.0,1.0,-3.259285449981689,3.259276866912842,8.54363497637678e-06,2.518505573272705,0.99350905418396,0.99350905418396,0.0,201.3458709716797,92.0,27828.384765625,-0.0,3099.70361328125,1.0,283.1499938964844,285.1429748535156,291.72869873046875,293.5498962402344,293.1499938964844,293.1499938964844,283.1499938964844,25405.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603307962417603,1.0,0.0,0.0,3.339925765991211,3.339945077896118,7.443324534506246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.9462890625,0.0,1142.2479248046875,1895.4371337890625,0.0,2115.474609375,0.8261607885360718,1.0,0.0,3.0,1.0,0.0
12326520,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.7895517349243164,0.3584718704223633,0.3265416920185089,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8652199506759644,0.4776410758495331,0.4558344781398773,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.84901362657547,0.4504455626010895,0.3177762925624847,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.8246998190879822,0.4100266695022583,0.3922306001186371,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7190178036689758,0.2669739127159118,1.2217936515808103,286.1322937011719,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1157531738281,286.1317443847656,1.0,0.6310104131698608,1.0,1.0,0.0,1.0,-3.259285449981689,3.259276866912842,8.54363497637678e-06,2.518505573272705,0.99350905418396,0.99350905418396,0.0,201.3458709716797,92.0,27828.384765625,-0.0,3099.70361328125,1.0,283.1499938964844,285.1429748535156,291.72869873046875,293.5498962402344,293.1499938964844,293.1499938964844,283.1499938964844,25405.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603307962417603,1.0,0.0,0.0,3.339925765991211,3.339945077896118,7.443324534506246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.9462890625,0.0,1142.2479248046875,1895.4371337890625,0.0,2115.474609375,0.8261607885360718,1.0,0.0,3.0,1.0,0.0
12326580,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.7955166697502136,0.3573558330535888,0.3252904713153839,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.8717754483222961,0.4763588607311249,0.4543668329715729,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.8553550243377686,0.4494523108005523,0.3168931901454925,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.8306888937950134,0.4092733860015869,0.3912597298622131,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.7242714166641235,0.2665624618530273,1.21869158744812,286.1143493652344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1159362792969,286.114013671875,1.0,0.6260154247283936,1.0,1.0,0.0,1.0,-3.250056028366089,3.250047445297241,8.495135261910036e-06,2.5113019943237305,1.0,1.0,0.0,194.36477661132807,80.0,28153.890625,-0.0,3040.978759765625,1.0,283.1499938964844,285.1109313964844,291.76959228515625,293.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,26571.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628116607666016,1.0,0.0,0.0,3.433396100997925,3.4334163665771484,7.865767770454113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.2626953125,0.0,1238.9169921875,1895.4371337890625,0.0,2137.279052734375,0.848724365234375,1.0,0.0,3.0,1.0,0.0
12326640,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.7955166697502136,0.3573558330535888,0.3252904713153839,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.8717754483222961,0.4763588607311249,0.4543668329715729,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.8553550243377686,0.4494523108005523,0.3168931901454925,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.8306888937950134,0.4092733860015869,0.3912597298622131,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.7242714166641235,0.2665624618530273,1.21869158744812,286.1143493652344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1159362792969,286.114013671875,1.0,0.6260154247283936,1.0,1.0,0.0,1.0,-3.250056028366089,3.250047445297241,8.495135261910036e-06,2.5113019943237305,1.0,1.0,0.0,194.36477661132807,80.0,28153.890625,-0.0,3040.978759765625,1.0,283.1499938964844,285.1109313964844,291.76959228515625,293.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,26571.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628116607666016,1.0,0.0,0.0,3.433396100997925,3.4334163665771484,7.865767770454113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.2626953125,0.0,1238.9169921875,1895.4371337890625,0.0,2137.279052734375,0.848724365234375,1.0,0.0,3.0,1.0,0.0
12326700,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.7988437414169312,0.356818675994873,0.3246769607067108,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8754473924636841,0.4757344126701355,0.4536413848400116,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.8589107394218445,0.4489701092243194,0.3164563775062561,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.834011435508728,0.4089100956916809,0.390779584646225,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.7271478176116943,0.2663729190826416,1.217178463935852,286.1062316894531,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1162109375,286.1058959960937,1.0,0.6234323382377625,1.0,1.0,0.0,1.0,-3.245523452758789,3.2455151081085205,8.471349246974569e-06,2.5077567100524902,1.0,1.0,0.0,190.7205505371093,80.0,28337.95703125,-0.0,3011.06005859375,1.0,283.1499938964844,285.0950012207031,291.7940979003906,293.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,27364.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638863325119019,1.0,0.0,0.0,3.4843287467956543,3.484349489212036,8.100867603388906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.97119140625,0.0,1294.86572265625,1895.4371337890625,0.0,2146.74560546875,0.8583804965019226,1.0,0.0,3.0,1.0,0.0
12326760,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.8024188280105591,0.356302797794342,0.3240723609924316,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.8794084191322327,0.4751282930374145,0.4529230296611786,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.8627524375915527,0.448505163192749,0.3160236775875091,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.8375853896141052,0.4085621237754822,0.3903045356273651,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.7302197813987732,0.2661989331245422,1.2156981229782104,286.10430908203125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1166076660156,286.10430908203125,1.0,0.6207951307296753,1.0,1.0,0.0,1.0,-3.241060733795166,3.241052389144897,8.44794703880325e-06,2.504260301589966,1.0,1.0,0.0,186.9771423339844,68.0,28508.525390625,-0.0,2980.8212890625,1.0,283.1499938964844,285.0875549316406,291.820556640625,293.6760559082031,293.1499938964844,293.1499938964844,283.1499938964844,27886.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648838758468628,1.0,0.0,0.0,3.5174055099487305,3.5174269676208496,8.25540155346971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.74951171875,0.0,1332.0936279296875,1895.4371337890625,0.0,2155.544189453125,0.8692752718925476,1.0,0.0,3.0,1.0,0.0
12326820,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8103345036506653,0.355332463979721,0.3229095041751861,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8883384466171265,0.4739717841148376,0.451528251171112,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.871446430683136,0.447626531124115,0.3151867389678955,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8456524610519409,0.4079136848449707,0.3893880546092987,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7371000647544861,0.2659007310867309,1.212901949882507,286.1005859375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11785888671875,286.1007385253906,1.0,0.6153702139854431,1.0,1.0,0.0,1.0,-3.232513666152954,3.232505321502685,8.403178071603179e-06,2.4975485801696777,1.0,1.0,0.0,179.1787109375,56.0,28933.248046875,-0.0,2919.659912109375,1.0,283.1499938964844,285.0736083984375,291.8819274902344,293.7597351074219,293.1499938964844,293.1499938964844,283.1499938964844,29134.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672527432441711,1.0,0.0,0.0,3.595235586166382,3.5952577590942383,8.624779184174258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.36767578125,0.0,1422.4910888671875,1895.4371337890625,0.0,2176.481689453125,0.8883412480354309,1.0,0.0,3.0,1.0,0.0
12326880,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8103345036506653,0.355332463979721,0.3229095041751861,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8883384466171265,0.4739717841148376,0.451528251171112,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.871446430683136,0.447626531124115,0.3151867389678955,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8456524610519409,0.4079136848449707,0.3893880546092987,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7371000647544861,0.2659007310867309,1.212901949882507,286.1005859375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11785888671875,286.1007385253906,1.0,0.6153702139854431,1.0,1.0,0.0,1.0,-3.232513666152954,3.232505321502685,8.403178071603179e-06,2.4975485801696777,1.0,1.0,0.0,179.1787109375,56.0,28933.248046875,-0.0,2919.659912109375,1.0,283.1499938964844,285.0736083984375,291.8819274902344,293.7597351074219,293.1499938964844,293.1499938964844,283.1499938964844,29134.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672527432441711,1.0,0.0,0.0,3.595235586166382,3.5952577590942383,8.624779184174258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.36767578125,0.0,1422.4910888671875,1895.4371337890625,0.0,2176.481689453125,0.8883412480354309,1.0,0.0,3.0,1.0,0.0
12326940,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8190793991088867,0.3544423878192901,0.321804016828537,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.898759126663208,0.4728904366493225,0.4501881301403045,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8816618919372559,0.446816623210907,0.3143857419490814,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8551663160324097,0.4073297679424286,0.3885161578655243,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.7451751828193665,0.265671044588089,1.210334539413452,286.10174560546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1195983886719,286.1020812988281,1.0,0.6097592115402222,1.0,1.0,0.0,1.0,-3.224473476409912,3.224465131759644,8.361123036593199e-06,2.4912149906158447,1.0,1.0,0.0,170.9964141845703,44.0,29379.828125,-0.0,2857.752197265625,1.0,283.1499938964844,285.06396484375,291.95074462890625,293.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,30335.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702364325523376,1.0,0.0,0.0,3.6685984134674072,3.66862154006958,8.980357506516157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.36083984375,0.0,1511.3607177734375,1895.4371337890625,0.0,2202.938232421875,0.906330406665802,1.0,0.0,3.0,1.0,0.0
