time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8190793991088867,0.3544423878192901,0.321804016828537,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.898759126663208,0.4728904366493225,0.4501881301403045,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8816618919372559,0.446816623210907,0.3143857419490814,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8551663160324097,0.4073297679424286,0.3885161578655243,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.7451751828193665,0.265671044588089,1.210334539413452,286.10174560546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1195983886719,286.1020812988281,1.0,0.6097592115402222,1.0,1.0,0.0,1.0,-3.224473476409912,3.224465131759644,8.361123036593199e-06,2.4912149906158447,1.0,1.0,0.0,170.9964141845703,44.0,29379.828125,-0.0,2857.752197265625,1.0,283.1499938964844,285.06396484375,291.95074462890625,293.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,30335.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702364325523376,1.0,0.0,0.0,3.6685984134674072,3.66862154006958,8.980357506516157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.36083984375,0.0,1511.3607177734375,1895.4371337890625,0.0,2202.938232421875,0.906330406665802,1.0,0.0,3.0,1.0,0.0
12327060,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8289886116981506,0.353628396987915,0.3207534849643707,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.911263644695282,0.4718822836875915,0.4489024877548218,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.893642008304596,0.4460737109184265,0.3136208355426788,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8664488196372986,0.4068088233470917,0.3876892626285553,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.754764974117279,0.2655089795589447,1.2080014944076538,286.1070556640625,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.121826171875,286.1075134277344,1.0,0.6039791107177734,1.0,1.0,0.0,1.0,-3.2169439792633057,3.216935634613037,8.321783752762713e-06,2.4852631092071533,1.0,1.0,0.0,162.46575927734375,32.0,29848.650390625,-0.0,2795.2822265625,1.0,283.1499938964844,285.0578918457031,292.0244140625,293.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,31505.330078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736781239509583,1.0,0.0,0.0,3.738660335540772,3.7386844158172607,9.326641361440124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.1591796875,0.0,1599.6158447265625,1895.4371337890625,0.0,2233.56982421875,0.9235222935676576,1.0,0.0,3.0,1.0,0.0
12327120,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8289886116981506,0.353628396987915,0.3207534849643707,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.911263644695282,0.4718822836875915,0.4489024877548218,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.893642008304596,0.4460737109184265,0.3136208355426788,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8664488196372986,0.4068088233470917,0.3876892626285553,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.754764974117279,0.2655089795589447,1.2080014944076538,286.1070556640625,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.121826171875,286.1075134277344,1.0,0.6039791107177734,1.0,1.0,0.0,1.0,-3.2169439792633057,3.216935634613037,8.321783752762713e-06,2.4852631092071533,1.0,1.0,0.0,162.46575927734375,32.0,29848.650390625,-0.0,2795.2822265625,1.0,283.1499938964844,285.0578918457031,292.0244140625,293.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,31505.330078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736781239509583,1.0,0.0,0.0,3.738660335540772,3.7386844158172607,9.326641361440124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.1591796875,0.0,1599.6158447265625,1895.4371337890625,0.0,2233.56982421875,0.9235222935676576,1.0,0.0,3.0,1.0,0.0
12327180,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8406032919883728,0.3528861999511719,0.3197554349899292,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9271210432052612,0.4709445238113403,0.4476702511310577,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9078121185302734,0.4453935921192169,0.3128904104232788,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.8798810243606567,0.4063484966754913,0.3869065344333648,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7662582397460938,0.2654118239879608,1.2058991193771362,286.1157531738281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1243896484375,286.1163330078125,1.0,0.5980452299118042,1.0,1.0,0.0,1.0,-3.209913969039917,3.2099058628082275,8.285084732051473e-06,2.479684829711914,1.0,1.0,0.0,153.62156677246094,25.0,30338.826171875,-0.0,2732.39501953125,1.0,283.1499938964844,285.0546569824219,292.10211181640625,294.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,32653.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777417004108429,1.0,0.0,0.0,3.8062045574188232,3.806229591369629,9.666683808973175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.51123046875,0.0,1687.8900146484375,1895.4371337890625,0.0,2266.97998046875,0.940104842185974,1.0,0.0,3.0,1.0,0.0
12327240,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8406032919883728,0.3528861999511719,0.3197554349899292,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9271210432052612,0.4709445238113403,0.4476702511310577,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9078121185302734,0.4453935921192169,0.3128904104232788,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.8798810243606567,0.4063484966754913,0.3869065344333648,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7662582397460938,0.2654118239879608,1.2058991193771362,286.1157531738281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1243896484375,286.1163330078125,1.0,0.5980452299118042,1.0,1.0,0.0,1.0,-3.209913969039917,3.2099058628082275,8.285084732051473e-06,2.479684829711914,1.0,1.0,0.0,153.62156677246094,25.0,30338.826171875,-0.0,2732.39501953125,1.0,283.1499938964844,285.0546569824219,292.10211181640625,294.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,32653.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777417004108429,1.0,0.0,0.0,3.8062045574188232,3.806229591369629,9.666683808973175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.51123046875,0.0,1687.8900146484375,1895.4371337890625,0.0,2266.97998046875,0.940104842185974,1.0,0.0,3.0,1.0,0.0
12327300,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8470802903175354,0.3525400161743164,0.3192811012268066,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.9359293580055236,0.4705006778240204,0.4470796883106231,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.9161774516105652,0.4450752437114715,0.3125420212745666,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8873310685157776,0.4061398208141327,0.3865371942520141,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.772682249546051,0.2653863728046417,1.2049574851989746,286.1192626953125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.12579345703125,286.1197509765625,1.0,0.5951124429702759,1.0,1.0,0.0,1.0,-3.206637620925904,3.206629514694214,8.267982593679335e-06,2.477074384689331,1.0,1.0,0.0,149.207763671875,25.0,30610.384765625,-0.0,2701.580810546875,1.0,283.1499938964844,285.051513671875,292.1425170898437,294.11676025390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793828845024109,1.0,0.0,0.0,3.847060441970825,3.847085952758789,9.875323030428262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.001953125,0.0,1742.8294677734375,1895.4371337890625,0.0,2284.601318359375,0.9473251104354858,1.0,0.0,3.0,1.0,0.0
12327360,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.8540471196174622,0.3522110283374786,0.3188195824623108,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9451032280921936,0.4700742065906524,0.446503221988678,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9253496527671814,0.4447721242904663,0.3122022449970245,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.8952563405036926,0.4059459865093231,0.38618004322052,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.7795576453208923,0.2653760015964508,1.2040809392929075,286.12725830078125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12725830078125,286.1279602050781,1.0,0.5922005772590637,1.0,1.0,0.0,1.0,-3.203497171401977,3.203488826751709,8.251591680163983e-06,2.474566698074341,1.0,1.0,0.0,144.8300018310547,25.0,30849.36328125,-0.0,2671.298095703125,1.0,283.1499938964844,285.0538024902344,292.1833801269531,294.17205810546875,293.1499938964844,293.1499938964844,283.04998779296875,33788.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813610434532166,1.0,0.0,0.0,3.8717660903930655,3.87179183959961,1.0002568160416558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.373046875,0.0,1776.6226806640625,1895.4371337890625,0.0,2302.369140625,0.9552062749862672,1.0,0.0,3.0,1.0,0.0
12327420,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8680669069290161,0.3513045608997345,0.3177972137928009,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.9622454643249512,0.4689984023571014,0.4452634751796722,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9434358477592468,0.4439139366149902,0.3114432394504547,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9113115668296814,0.4053601920604706,0.3853920698165893,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7932814359664917,0.2652271687984466,1.2021889686584473,286.0848693847656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1288146972656,286.0852966308594,1.0,0.5867493748664856,1.0,1.0,0.0,1.0,-3.196643829345703,3.1966354846954346,8.21596768219024e-06,2.469129800796509,1.0,1.0,0.0,136.86253356933594,25.0,31786.94921875,-0.0,2614.0654296875,1.0,283.05206298828125,284.98736572265625,292.2887268066406,294.3431396484375,293.1499938964844,293.1499938964844,282.75,34736.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910434603691101,1.0,0.0,0.0,3.925710916519165,3.925737380981445,1.0283238225383684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.931640625,0.0,1851.9227294921875,1895.4371337890625,0.0,2389.8359375,0.9663713574409484,1.0,0.0,3.0,1.0,0.0
12327480,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8680669069290161,0.3513045608997345,0.3177972137928009,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.9622454643249512,0.4689984023571014,0.4452634751796722,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9434358477592468,0.4439139366149902,0.3114432394504547,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9113115668296814,0.4053601920604706,0.3853920698165893,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7932814359664917,0.2652271687984466,1.2021889686584473,286.0848693847656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1288146972656,286.0852966308594,1.0,0.5867493748664856,1.0,1.0,0.0,1.0,-3.196643829345703,3.1966354846954346,8.21596768219024e-06,2.469129800796509,1.0,1.0,0.0,136.86253356933594,25.0,31786.94921875,-0.0,2614.0654296875,1.0,283.05206298828125,284.98736572265625,292.2887268066406,294.3431396484375,293.1499938964844,293.1499938964844,282.75,34736.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910434603691101,1.0,0.0,0.0,3.925710916519165,3.925737380981445,1.0283238225383684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.931640625,0.0,1851.9227294921875,1895.4371337890625,0.0,2389.8359375,0.9663713574409484,1.0,0.0,3.0,1.0,0.0
12327540,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8799294829368591,0.3496040105819702,0.3162659406661987,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9753086566925048,0.4671761989593506,0.4435308873653412,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9578388333320618,0.4422444999217987,0.3102810084819793,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.9260715246200562,0.4041008055210113,0.3841672837734222,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.8048701286315918,0.2645891308784485,1.198909878730774,285.9280700683594,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1255187988281,285.92791748046875,1.0,0.5816155076026917,1.0,1.0,0.0,1.0,-3.185912847518921,3.1859047412872314,8.160635843523778e-06,2.460734844207764,1.0,1.0,0.0,130.44244384765625,28.0,33538.99609375,-0.0,2557.848388671875,1.0,282.7560119628906,284.7844543457031,292.4194030761719,294.6036071777344,293.1499938964844,293.1499938964844,282.45001220703125,35245.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123008608818054,1.0,0.0,0.0,3.954355955123901,3.95438289642334,1.043385509547079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.97509765625,0.0,1892.7587890625,1895.4371337890625,0.0,2584.39794921875,0.973186492919922,1.0,0.0,3.0,1.0,0.0
12327600,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8799294829368591,0.3496040105819702,0.3162659406661987,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9753086566925048,0.4671761989593506,0.4435308873653412,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9578388333320618,0.4422444999217987,0.3102810084819793,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.9260715246200562,0.4041008055210113,0.3841672837734222,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.8048701286315918,0.2645891308784485,1.198909878730774,285.9280700683594,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1255187988281,285.92791748046875,1.0,0.5816155076026917,1.0,1.0,0.0,1.0,-3.185912847518921,3.1859047412872314,8.160635843523778e-06,2.460734844207764,1.0,1.0,0.0,130.44244384765625,28.0,33538.99609375,-0.0,2557.848388671875,1.0,282.7560119628906,284.7844543457031,292.4194030761719,294.6036071777344,293.1499938964844,293.1499938964844,282.45001220703125,35245.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123008608818054,1.0,0.0,0.0,3.954355955123901,3.95438289642334,1.043385509547079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.97509765625,0.0,1892.7587890625,1895.4371337890625,0.0,2584.39794921875,0.973186492919922,1.0,0.0,3.0,1.0,0.0
12327660,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8849805593490601,0.3483375012874603,0.3151573240756988,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.9805014133453368,0.4658276438713074,0.4422911405563354,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.9636836051940918,0.4409668445587158,0.3094198405742645,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.9325373768806458,0.4030939638614654,0.3832364380359649,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.8097649216651917,0.2639941573143005,1.1961970329284668,285.7865295410156,284.95001220703125,294.3871459960937,289.3833923339844,294.3856811523437,297.12139892578125,285.7815246582031,1.0,0.5788537859916687,1.0,1.0,0.0,1.0,-3.177675724029541,3.177667617797852,8.118286132230423e-06,2.454289436340332,1.0,1.0,0.0,127.57501983642578,28.0,35072.93359375,-0.0,2526.117919921875,1.0,282.4828491210937,284.60791015625,292.501953125,294.8173217773437,293.1499938964844,293.1499938964844,282.45001220703125,35438.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275814056396484,1.0,0.0,0.0,3.965175867080689,3.965202808380127,1.0491030479897745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.65673828125,0.0,1908.3380126953125,1895.4371337890625,0.0,2725.942626953125,0.975760281085968,1.0,0.0,3.0,1.0,0.0
12327720,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8875375986099243,0.3473057746887207,0.3141773641109466,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.9831055402755736,0.4647152423858642,0.4412006437778473,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9666288495063782,0.4399077296257019,0.3086476027965545,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9359185695648192,0.4022403657436371,0.38239187002182,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8122579455375671,0.2634586095809936,1.1936365365982056,285.7633056640625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.11749267578125,285.76300048828125,1.0,0.5768495798110962,1.0,1.0,0.0,1.0,-3.1701645851135254,3.170156478881836,8.079757208179217e-06,2.448408603668213,1.0,1.0,0.0,125.86833953857422,31.0,35356.75390625,-0.0,2502.233154296875,1.0,282.4559936523437,284.5851135253906,292.51190185546875,294.81427001953125,293.1499938964844,293.1499938964844,282.1499938964844,35550.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833929181098938,1.0,0.0,0.0,3.971428394317627,3.971455574035645,1.0524142908252545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.919921875,0.0,1917.3800048828125,1895.4371337890625,0.0,2785.052001953125,0.9772475957870485,1.0,0.0,3.0,1.0,0.0
12327780,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.8913190960884094,0.3450252115726471,0.312151551246643,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.9869042634963988,0.4622501134872436,0.4389059543609619,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.9709579348564148,0.4375555217266083,0.307029128074646,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.9410149455070496,0.4003065526485443,0.3805873990058899,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.8159449100494385,0.2621948421001434,1.1879708766937256,285.59698486328125,284.95001220703125,294.4980163574219,289.4979858398437,294.4964904785156,297.1084899902344,285.5958251953125,1.0,0.5729886293411255,1.0,1.0,0.0,1.0,-3.1540448665618896,3.15403699874878,7.99739336798666e-06,2.435793876647949,1.0,1.0,0.0,122.98591613769533,31.0,37103.27734375,-0.0,2455.52978515625,1.0,282.16021728515625,284.3909606933594,292.5924987792969,295.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,35712.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523320555686951,1.0,0.0,0.0,3.980475664138794,3.980503082275391,1.0572148312348872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.35546875,0.0,1930.513916015625,1895.4371337890625,0.0,2957.117919921875,0.979399561882019,1.0,0.0,3.0,1.0,0.0
12327840,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8916618824005127,0.3446729183197021,0.3118032813072204,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9872683882713318,0.461861103773117,0.4385111331939697,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9713736772537231,0.4371896386146545,0.3067504465579986,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.941520631313324,0.3999993801116943,0.3802726566791534,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8163044452667236,0.2619883120059967,1.1869611740112305,285.5946044921875,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.1070556640625,285.5942687988281,1.0,0.5723870992660522,1.0,1.0,0.0,1.0,-3.1512234210968018,3.1512155532836914,7.982996976352297e-06,2.4335765838623047,1.0,1.0,0.0,122.6108856201172,34.0,37172.28515625,-0.0,2448.097900390625,1.0,282.1559143066406,284.3885498046875,292.5930480957031,295.0081481933594,293.1499938964844,293.1499938964844,281.8500061035156,35732.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535973429679871,1.0,0.0,0.0,3.9815850257873535,3.98161244392395,1.057804183801636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32763671875,0.0,1932.1285400390625,1895.4371337890625,0.0,2968.97509765625,0.9796634316444396,1.0,0.0,3.0,1.0,0.0
12327900,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8929100632667542,0.3432832658290863,0.3105884790420532,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9885621666908264,0.4603442847728729,0.437115728855133,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9728620648384094,0.4357493817806244,0.3057738542556762,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9433264136314392,0.3987902998924255,0.3791589736938476,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8175798654556274,0.2611706852912903,1.1833478212356567,285.45965576171875,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.1015930175781,285.4526062011719,1.0,0.5702564716339111,1.0,1.0,0.0,1.0,-3.141228199005127,3.1412203311920166,7.93215622252319e-06,2.425743103027344,1.0,1.0,0.0,121.28740692138672,34.0,38624.55859375,-0.0,2421.894287109375,1.0,281.89306640625,284.2247009277344,292.6600036621094,295.2069396972656,293.1499938964844,293.1499938964844,281.8500061035156,35793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651983737945557,1.0,0.0,0.0,3.984995603561402,3.985023021697998,1.059617034115945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1328125,0.0,1937.09765625,1895.4371337890625,0.0,3077.7666015625,0.980474591255188,1.0,0.0,3.0,1.0,0.0
12327960,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.8929881453514099,0.3418179452419281,0.3092488050460815,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.988852083683014,0.4587426483631134,0.4355908930301666,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.9731866717338562,0.4342271387577057,0.3046976625919342,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.94379985332489,0.3974994421005249,0.3779283165931701,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.8178821802139282,0.2602812647819519,1.179323673248291,285.4242553710937,284.95001220703125,294.5968017578125,289.5998229980469,294.5952453613281,297.0956115722656,285.4239196777344,1.0,0.5681819319725037,1.0,1.0,0.0,1.0,-3.1301729679107666,3.130165100097656,7.876136805862188e-06,2.417088747024536,1.0,1.0,0.0,120.31157684326172,37.0,38944.90625,-0.0,2395.697265625,1.0,281.8557434082031,284.1911926269531,292.6731262207031,295.196533203125,293.1499938964844,293.1499938964844,281.54998779296875,35841.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712143898010254,1.0,0.0,0.0,3.987624406814575,3.987651824951172,1.0610156095935963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.33056640625,0.0,1940.9339599609373,1895.4371337890625,0.0,3134.2021484375,0.9810998439788818,1.0,0.0,3.0,1.0,0.0
12328020,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8919944763183594,0.3387966454029083,0.3065657615661621,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9884092211723328,0.4554200768470764,0.4324991106986999,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.972667634487152,0.4310707449913025,0.302526593208313,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9433725476264954,0.3948002755641937,0.3754167854785919,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8174631595611572,0.2583972811698913,1.1709880828857422,285.2519836425781,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0838623046875,285.2515869140625,1.0,0.5641980171203613,1.0,1.0,0.0,1.0,-3.107579231262207,3.107571601867676,7.762240784359165e-06,2.3993914127349854,1.0,1.0,0.0,118.76095581054688,40.0,40675.015625,-0.0,2345.037353515625,1.0,281.5556945800781,283.99273681640625,292.7543334960937,295.3836975097656,293.1499938964844,293.1499938964844,281.25,35905.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871591687202454,1.0,0.0,0.0,3.9912126064300537,3.9912400245666495,1.0629258895278326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.03857421875,0.0,1946.1781005859373,1895.4371337890625,0.0,3283.63037109375,0.9819532036781312,1.0,0.0,3.0,1.0,0.0
12328080,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8919944763183594,0.3387966454029083,0.3065657615661621,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9884092211723328,0.4554200768470764,0.4324991106986999,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.972667634487152,0.4310707449913025,0.302526593208313,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9433725476264954,0.3948002755641937,0.3754167854785919,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8174631595611572,0.2583972811698913,1.1709880828857422,285.2519836425781,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0838623046875,285.2515869140625,1.0,0.5641980171203613,1.0,1.0,0.0,1.0,-3.107579231262207,3.107571601867676,7.762240784359165e-06,2.3993914127349854,1.0,1.0,0.0,118.76095581054688,40.0,40675.015625,-0.0,2345.037353515625,1.0,281.5556945800781,283.99273681640625,292.7543334960937,295.3836975097656,293.1499938964844,293.1499938964844,281.25,35905.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871591687202454,1.0,0.0,0.0,3.9912126064300537,3.9912400245666495,1.0629258895278326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.03857421875,0.0,1946.1781005859373,1895.4371337890625,0.0,3283.63037109375,0.9819532036781312,1.0,0.0,3.0,1.0,0.0
12328140,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8890300989151001,0.3356310725212097,0.3037741780281067,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.986215889453888,0.4519196450710296,0.4292610585689544,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9701361656188964,0.4277417659759521,0.3002517223358154,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9406332969665528,0.3919293582439422,0.3727643489837646,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8153441548347473,0.2563686668872833,1.1620982885360718,285.0771789550781,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0721130371094,285.07666015625,1.0,0.560405433177948,1.0,1.0,0.0,1.0,-3.083719253540039,3.083711624145508,7.64286596677266e-06,2.380703926086426,1.0,1.0,0.0,117.82972717285156,43.0,42361.171875,-0.0,2295.980224609375,1.0,281.2557983398437,283.79254150390625,292.8360595703125,295.5694885253906,293.1499938964844,293.1499938964844,280.95001220703125,35943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901784121990204,1.0,0.0,0.0,3.993343591690064,3.99337100982666,1.0640612799761584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.14208984375,0.0,1949.297119140625,1895.4371337890625,0.0,3420.209228515625,0.982460081577301,1.0,0.0,3.0,1.0,0.0
12328200,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8890300989151001,0.3356310725212097,0.3037741780281067,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.986215889453888,0.4519196450710296,0.4292610585689544,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9701361656188964,0.4277417659759521,0.3002517223358154,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9406332969665528,0.3919293582439422,0.3727643489837646,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8153441548347473,0.2563686668872833,1.1620982885360718,285.0771789550781,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0721130371094,285.07666015625,1.0,0.560405433177948,1.0,1.0,0.0,1.0,-3.083719253540039,3.083711624145508,7.64286596677266e-06,2.380703926086426,1.0,1.0,0.0,117.82972717285156,43.0,42361.171875,-0.0,2295.980224609375,1.0,281.2557983398437,283.79254150390625,292.8360595703125,295.5694885253906,293.1499938964844,293.1499938964844,280.95001220703125,35943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901784121990204,1.0,0.0,0.0,3.993343591690064,3.99337100982666,1.0640612799761584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.14208984375,0.0,1949.297119140625,1895.4371337890625,0.0,3420.209228515625,0.982460081577301,1.0,0.0,3.0,1.0,0.0
12328260,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8843998908996582,0.3323321640491485,0.3008832931518554,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9824119210243224,0.4482543170452118,0.4258886575698852,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9657759666442872,0.4242439568042755,0.2978771328926086,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.935883402824402,0.3889054358005523,0.3699865043163299,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.811734139919281,0.25421342253685,1.152733325958252,284.8993225097656,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.06060791015625,284.8987121582031,1.0,0.5567784309387207,1.0,1.0,0.0,1.0,-3.058736562728882,3.0587291717529297,7.518877282564063e-06,2.3611419200897217,0.9988090991973876,0.9988090991973876,0.0,117.42840576171876,46.0,43997.5078125,-0.0,2248.342041015625,1.0,280.955810546875,283.5903015136719,292.91705322265625,295.7523803710937,293.1499938964844,293.1499938964844,280.6499938964844,36000.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152985215187072,1.0,0.0,0.0,3.9937124252319336,3.9937398433685294,1.064257844518579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.36279296875,0.0,1950.2445068359373,1895.4371337890625,0.0,3545.708984375,0.9825735092163086,1.0,0.0,3.0,1.0,0.0
12328320,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8843998908996582,0.3323321640491485,0.3008832931518554,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9824119210243224,0.4482543170452118,0.4258886575698852,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9657759666442872,0.4242439568042755,0.2978771328926086,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.935883402824402,0.3889054358005523,0.3699865043163299,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.811734139919281,0.25421342253685,1.152733325958252,284.8993225097656,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.06060791015625,284.8987121582031,1.0,0.5567784309387207,1.0,1.0,0.0,1.0,-3.058736562728882,3.0587291717529297,7.518877282564063e-06,2.3611419200897217,0.9988090991973876,0.9988090991973876,0.0,117.42840576171876,46.0,43997.5078125,-0.0,2248.342041015625,1.0,280.955810546875,283.5903015136719,292.91705322265625,295.7523803710937,293.1499938964844,293.1499938964844,280.6499938964844,36000.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152985215187072,1.0,0.0,0.0,3.9937124252319336,3.9937398433685294,1.064257844518579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.36279296875,0.0,1950.2445068359373,1895.4371337890625,0.0,3545.708984375,0.9825735092163086,1.0,0.0,3.0,1.0,0.0
12328380,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8789646625518799,0.329182356595993,0.2981539964675903,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9775964617729188,0.4447430968284607,0.4226877987384796,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9603065848350524,0.4208794236183166,0.2956154942512512,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.9300360679626464,0.385996550321579,0.3673421740531921,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.8072459697723389,0.2521288394927978,1.143779158592224,284.72119140625,284.95001220703125,294.92633056640625,289.9405212402344,294.92486572265625,297.0502624511719,284.7200927734375,1.0,0.5535799264907837,1.0,1.0,0.0,1.0,-3.0349459648132324,3.0349385738372803,7.401768925774377e-06,2.342522382736206,0.9944705963134766,0.9944705963134766,0.0,117.46167755126952,46.0,45544.27734375,-0.0,2205.7724609375,1.0,280.6581115722656,283.388671875,292.9949645996094,295.93267822265625,293.1499938964844,293.1499938964844,280.6499938964844,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274947047233582,1.0,0.0,0.0,3.989882469177246,3.9899098873138414,1.0622175068419892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.17822265625,0.0,1946.2080078125,1895.4371337890625,0.0,3658.156494140625,0.9817726612091064,1.0,0.0,3.0,1.0,0.0
12328440,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8784032464027405,0.3289129734039306,0.2978996336460113,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.9770792722702026,0.444437026977539,0.4223892390727997,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.959722638130188,0.4205887615680694,0.2954040765762329,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.9294203519821168,0.385743111371994,0.367094874382019,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8067667484283447,0.2519456148147583,1.1429400444030762,284.71954345703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0494079589844,284.7189025878906,1.0,0.5532947182655334,1.0,1.0,0.0,1.0,-3.0327205657958984,3.0327131748199463,7.390848622890189e-06,2.340775489807129,0.9941938519477844,0.9941938519477844,0.0,117.48707580566406,49.0,45568.1796875,-0.0,2201.9365234375,1.0,280.6558532714844,283.3872985839844,292.99591064453125,295.92999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36129.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277523159980774,1.0,0.0,0.0,3.9893970489501953,3.989424705505371,1.0619592103466855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.65576171875,0.0,1945.618408203125,1895.4371337890625,0.0,3660.52197265625,0.9816684126853944,1.0,0.0,3.0,1.0,0.0
12328500,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57958984375,0.8752459287643433,0.3271781206130981,0.2964204847812652,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5781555175781,0.9741133451461792,0.4424907565116882,0.4206362068653106,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.956393301486969,0.4187232553958893,0.2941679060459137,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787658691406,0.9259483218193054,0.3841272592544555,0.3656441569328308,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.8040282130241394,0.2507853507995605,1.1380048990249634,284.5780944824219,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0441589355469,284.5702209472656,1.0,0.5516020655632019,1.0,1.0,0.0,1.0,-3.019672155380249,3.019665002822876,7.327044386329362e-06,2.3305580615997314,0.9903428554534912,0.9903428554534912,0.0,117.6002197265625,49.0,46866.87109375,-0.0,2179.35888671875,1.0,280.3929748535156,283.2190856933594,293.0587158203125,296.1220092773437,293.1499938964844,293.1499938964844,280.3500061035156,36213.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935935080051422,1.0,0.0,0.0,3.985267162322998,3.9852945804595934,1.0597615300866892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.197265625,0.0,1940.8828125,1895.4371337890625,0.0,3735.41943359375,0.9807602763175964,1.0,0.0,3.0,1.0,0.0
12328560,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53826904296875,0.8713762164115906,0.3253879845142364,0.2948346734046936,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.9703242778778076,0.4404820799827575,0.4187743663787842,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.9521658420562744,0.4167945086956024,0.2928443551063537,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382080078125,0.9216343760490416,0.3824535608291626,0.3640980720520019,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.8006269931793213,0.2495793253183365,1.132771134376526,284.53814697265625,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0386657714844,284.5375061035156,1.0,0.5499350428581238,1.0,1.0,0.0,1.0,-3.005786657333374,3.005779504776001,7.259476205945248e-06,2.3196966648101807,0.9871506690979004,0.9871506690979004,0.0,117.9366455078125,52.0,47065.23828125,-0.0,2156.6298828125,1.0,280.3557434082031,283.1838684082031,293.0717468261719,296.1006774902344,293.1499938964844,293.1499938964844,280.04998779296875,36284.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391832947731018,1.0,0.0,0.0,3.979430675506592,3.979458093643189,1.0566596984062926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.4248046875,0.0,1933.810302734375,1895.4371337890625,0.0,3765.015869140625,0.9795039296150208,1.0,0.0,3.0,1.0,0.0
12328620,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8636178970336914,0.3217707574367523,0.2916959524154663,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561096191406,0.9622523188591005,0.436402678489685,0.4150519967079162,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35614013671875,0.9433122873306274,0.4128760993480682,0.2902050912380218,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.9129891991615297,0.3790482878684997,0.3610024452209472,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.7936870455741882,0.247126817703247,1.1222658157348633,284.3561096191406,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.02838134765625,284.3554077148437,1.0,0.5466831922531128,1.0,1.0,0.0,1.0,-2.9780163764953613,2.9780092239379883,7.12527389623574e-06,2.297970056533813,0.9776756167411804,0.9776756167411804,0.0,118.72174835205078,55.0,48477.99609375,-0.0,2112.295654296875,1.0,280.055908203125,282.9810485839844,293.1435852050781,296.26300048828125,293.1499938964844,293.1499938964844,279.75,36464.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495885968208312,1.0,0.0,0.0,3.962876081466675,3.962903261184693,1.0478864851393157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.79931640625,0.0,1913.69091796875,1895.4371337890625,0.0,3859.25537109375,0.9758688807487488,1.0,0.0,3.0,1.0,0.0
12328680,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8636178970336914,0.3217707574367523,0.2916959524154663,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561096191406,0.9622523188591005,0.436402678489685,0.4150519967079162,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35614013671875,0.9433122873306274,0.4128760993480682,0.2902050912380218,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.9129891991615297,0.3790482878684997,0.3610024452209472,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.7936870455741882,0.247126817703247,1.1222658157348633,284.3561096191406,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.02838134765625,284.3554077148437,1.0,0.5466831922531128,1.0,1.0,0.0,1.0,-2.9780163764953613,2.9780092239379883,7.12527389623574e-06,2.297970056533813,0.9776756167411804,0.9776756167411804,0.0,118.72174835205078,55.0,48477.99609375,-0.0,2112.295654296875,1.0,280.055908203125,282.9810485839844,293.1435852050781,296.26300048828125,293.1499938964844,293.1499938964844,279.75,36464.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495885968208312,1.0,0.0,0.0,3.962876081466675,3.962903261184693,1.0478864851393157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.79931640625,0.0,1913.69091796875,1895.4371337890625,0.0,3859.25537109375,0.9758688807487488,1.0,0.0,3.0,1.0,0.0
12328740,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737060546875,0.8554253578186035,0.3180756866931915,0.2884961068630218,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9530429840087892,0.43221315741539,0.411234974861145,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.933473825454712,0.4088484346866607,0.2874964475631714,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736145019531,0.904115617275238,0.3755403161048889,0.3578192889690399,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1738586425781,0.7862094640731812,0.2446010708808899,1.111475110054016,284.173583984375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0186767578125,284.1728820800781,1.0,0.5435255169868469,1.0,1.0,0.0,1.0,-2.949528217315674,2.94952130317688,6.988921995798592e-06,2.2756903171539307,0.9657645225524902,0.9657645225524902,0.0,119.7850112915039,58.0,49798.3359375,-0.0,2068.859375,1.0,279.75604248046875,282.7792053222656,293.2110595703125,296.4158935546875,293.1499938964844,293.1499938964844,279.45001220703125,36674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590379595756532,1.0,0.0,0.0,3.938669204711914,3.938696384429932,1.0351237733630114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.64990234375,0.0,1884.1141357421875,1895.4371337890625,0.0,3944.00537109375,0.970528781414032,1.0,0.0,3.0,1.0,0.0
12328800,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737060546875,0.8554253578186035,0.3180756866931915,0.2884961068630218,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9530429840087892,0.43221315741539,0.411234974861145,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.933473825454712,0.4088484346866607,0.2874964475631714,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736145019531,0.904115617275238,0.3755403161048889,0.3578192889690399,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1738586425781,0.7862094640731812,0.2446010708808899,1.111475110054016,284.173583984375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0186767578125,284.1728820800781,1.0,0.5435255169868469,1.0,1.0,0.0,1.0,-2.949528217315674,2.94952130317688,6.988921995798592e-06,2.2756903171539307,0.9657645225524902,0.9657645225524902,0.0,119.7850112915039,58.0,49798.3359375,-0.0,2068.859375,1.0,279.75604248046875,282.7792053222656,293.2110595703125,296.4158935546875,293.1499938964844,293.1499938964844,279.45001220703125,36674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590379595756532,1.0,0.0,0.0,3.938669204711914,3.938696384429932,1.0351237733630114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.64990234375,0.0,1884.1141357421875,1895.4371337890625,0.0,3944.00537109375,0.970528781414032,1.0,0.0,3.0,1.0,0.0
