time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916687011719,0.8470308184623718,0.3143171072006225,0.2852449119091034,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.942922830581665,0.4279278814792633,0.407333642244339,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.9230390191078186,0.4047262668609619,0.2847263514995575,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.8953384160995483,0.3719428479671478,0.3545580208301544,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.778415858745575,0.2420146316289901,1.1004430055618286,283.9915466308594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00958251953125,283.9908752441406,1.0,0.540450930595398,1.0,1.0,0.0,1.0,-2.920419931411743,2.920413017272949,6.8509830271068495e-06,2.252934217453003,0.951431930065155,0.951431930065155,0.0,121.07875061035156,61.0,51015.55078125,-0.0,2026.257568359375,1.0,279.45623779296875,282.5793762207031,293.2733459472656,296.5578918457031,293.1499938964844,293.1499938964844,279.1499938964844,36919.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675722718238832,1.0,0.0,0.0,3.9055233001708975,3.905550003051758,1.0177749345530174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.1943359375,0.0,1843.823974609375,1895.4371337890625,0.0,4019.791015625,0.9632028341293336,1.0,0.0,3.0,1.0,0.0
12328920,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916687011719,0.8470308184623718,0.3143171072006225,0.2852449119091034,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.942922830581665,0.4279278814792633,0.407333642244339,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.9230390191078186,0.4047262668609619,0.2847263514995575,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.8953384160995483,0.3719428479671478,0.3545580208301544,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.778415858745575,0.2420146316289901,1.1004430055618286,283.9915466308594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00958251953125,283.9908752441406,1.0,0.540450930595398,1.0,1.0,0.0,1.0,-2.920419931411743,2.920413017272949,6.8509830271068495e-06,2.252934217453003,0.951431930065155,0.951431930065155,0.0,121.07875061035156,61.0,51015.55078125,-0.0,2026.257568359375,1.0,279.45623779296875,282.5793762207031,293.2733459472656,296.5578918457031,293.1499938964844,293.1499938964844,279.1499938964844,36919.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675722718238832,1.0,0.0,0.0,3.9055233001708975,3.905550003051758,1.0177749345530174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.1943359375,0.0,1843.823974609375,1895.4371337890625,0.0,4019.791015625,0.9632028341293336,1.0,0.0,3.0,1.0,0.0
12328980,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81134033203125,0.8386157155036926,0.3105120062828064,0.2819549441337585,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81121826171875,0.9322125911712646,0.423564076423645,0.4033613801002502,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81121826171875,0.9125267267227172,0.4005272388458252,0.2819049656391144,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8112487792969,0.8863755464553833,0.3682716786861419,0.3512307405471802,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114624023437,0.7705127000808716,0.2393817901611328,1.0892212390899658,283.81121826171875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00115966796875,283.81060791015625,1.0,0.53745037317276,1.0,1.0,0.0,1.0,-2.8908116817474365,2.8908050060272217,6.712107278872281e-06,2.22979736328125,0.93470960855484,0.93470960855484,0.0,122.55575561523438,64.0,52118.13671875,-0.0,1984.462646484375,1.0,279.1564636230469,282.3829650878906,293.3296813964844,296.6875305175781,293.1499938964844,293.1499938964844,278.8500061035156,37206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752311706542968,1.0,0.0,0.0,3.861850261688232,3.8618767261505127,9.951398851626436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.2109375,0.0,1791.4296875,1895.4371337890625,0.0,4087.134033203125,0.953548014163971,1.0,0.0,3.0,1.0,0.0
12329040,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81134033203125,0.8386157155036926,0.3105120062828064,0.2819549441337585,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81121826171875,0.9322125911712646,0.423564076423645,0.4033613801002502,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81121826171875,0.9125267267227172,0.4005272388458252,0.2819049656391144,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8112487792969,0.8863755464553833,0.3682716786861419,0.3512307405471802,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114624023437,0.7705127000808716,0.2393817901611328,1.0892212390899658,283.81121826171875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00115966796875,283.81060791015625,1.0,0.53745037317276,1.0,1.0,0.0,1.0,-2.8908116817474365,2.8908050060272217,6.712107278872281e-06,2.22979736328125,0.93470960855484,0.93470960855484,0.0,122.55575561523438,64.0,52118.13671875,-0.0,1984.462646484375,1.0,279.1564636230469,282.3829650878906,293.3296813964844,296.6875305175781,293.1499938964844,293.1499938964844,278.8500061035156,37206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752311706542968,1.0,0.0,0.0,3.861850261688232,3.8618767261505127,9.951398851626436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.2109375,0.0,1791.4296875,1895.4371337890625,0.0,4087.134033203125,0.953548014163971,1.0,0.0,3.0,1.0,0.0
12329100,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748352050781,0.8346123695373535,0.3086162209510803,0.280341625213623,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732482910156,0.9269862174987792,0.4213763773441314,0.4013925194740295,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734924316406,0.9076484441757202,0.398423284292221,0.2805107533931732,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67388916015625,0.8820698857307434,0.3664301633834839,0.3495804369449615,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766967773437,0.7667344808578491,0.2380657494068145,1.0836584568023682,283.6731872558594,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9974060058594,283.66485595703125,1.0,0.5359771251678467,1.0,1.0,0.0,1.0,-2.876160144805908,2.8761534690856934,6.643909273407189e-06,2.2183470726013184,0.9248666167259216,0.9248666167259216,0.0,123.2883071899414,64.0,53123.56640625,-0.0,1964.0577392578125,1.0,278.8961486816406,282.2220458984375,293.37725830078125,296.8519592285156,293.1499938964844,293.1499938964844,278.8500061035156,37381.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808392524719238,1.0,0.0,0.0,3.8356335163116455,3.835659742355346,9.816744750423825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.4833984375,0.0,1760.529296875,1895.4371337890625,0.0,4136.0146484375,0.9477316737174988,1.0,0.0,3.0,1.0,0.0
12329160,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6343688964844,0.8302941918373108,0.3066806197166443,0.2786417007446289,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63427734375,0.921335518360138,0.419142484664917,0.3993347883224487,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6343078613281,0.9025909304618835,0.3962725400924682,0.2790448069572449,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6343078613281,0.8774218559265137,0.3645458817481994,0.3478525280952453,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6344909667969,0.7626832127571106,0.2367191761732101,1.0778716802597046,283.63427734375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.99346923828125,283.6338195800781,1.0,0.534517228603363,1.0,1.0,0.0,1.0,-2.860849618911743,2.8608429431915283,6.573042355739744e-06,2.2063941955566406,0.9156550765037536,0.9156550765037536,0.0,124.1688003540039,67.0,53093.05859375,-0.0,1943.4842529296875,1.0,278.8568115234375,282.1917724609375,293.3792724609375,296.8031005859375,293.1499938964844,293.1499938964844,278.54998779296875,37543.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820457100868224,1.0,0.0,0.0,3.805727243423462,3.805752992630005,9.664258868724571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.1357421875,0.0,1725.4649658203125,1895.4371337890625,0.0,4146.48046875,0.9411534667015076,1.0,0.0,3.0,1.0,0.0
12329220,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46307373046875,0.8221023082733154,0.3028477430343628,0.2753236293792724,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.9108141660690308,0.4146886169910431,0.3952739238739013,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.8932434916496277,0.3919881880283355,0.2761611044406891,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.8686593770980835,0.3607887923717499,0.3444416522979736,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.7550802230834961,0.2340467274188995,1.0664678812026978,283.4630126953125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9866638183594,283.4627685546875,1.0,0.5316471457481384,1.0,1.0,0.0,1.0,-2.8307085037231445,2.830702066421509,6.434638635255396e-06,2.182861566543579,0.894359827041626,0.894359827041626,0.0,125.8702621459961,70.0,53925.53515625,0.0,1903.3692626953125,1.0,278.5572814941406,282.0082397460937,293.4213256835937,296.9029541015625,293.1499938964844,293.1499938964844,278.8500061035156,37938.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880308508872986,1.0,0.0,0.0,3.734920024871826,3.734945297241211,9.307990467277704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.59521484375,0.0,1644.5574951171875,1895.4371337890625,0.0,4198.13037109375,0.9255486726760864,1.0,0.0,3.0,1.0,0.0
12329280,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46307373046875,0.8221023082733154,0.3028477430343628,0.2753236293792724,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.9108141660690308,0.4146886169910431,0.3952739238739013,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.8932434916496277,0.3919881880283355,0.2761611044406891,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.8686593770980835,0.3607887923717499,0.3444416522979736,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.7550802230834961,0.2340467274188995,1.0664678812026978,283.4630126953125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9866638183594,283.4627685546875,1.0,0.5316471457481384,1.0,1.0,0.0,1.0,-2.8307085037231445,2.830702066421509,6.434638635255396e-06,2.182861566543579,0.894359827041626,0.894359827041626,0.0,125.8702621459961,70.0,53925.53515625,0.0,1903.3692626953125,1.0,278.5572814941406,282.0082397460937,293.4213256835937,296.9029541015625,293.1499938964844,293.1499938964844,278.8500061035156,37938.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880308508872986,1.0,0.0,0.0,3.734920024871826,3.734945297241211,9.307990467277704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.59521484375,0.0,1644.5574951171875,1895.4371337890625,0.0,4198.13037109375,0.9255486726760864,1.0,0.0,3.0,1.0,0.0
12329340,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.817552924156189,0.3006461560726166,0.2729137539863586,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6800537109375,0.9051971435546876,0.4117502570152282,0.392074704170227,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.8880923986434937,0.3893278241157532,0.2739695906639099,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798095703125,0.8638541102409363,0.3583786785602569,0.3417863845825195,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788024902344,0.7508816123008728,0.2323565930128097,1.0575759410858154,283.6800842285156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9902038574219,283.6833801269531,1.0,0.5288885235786438,1.0,1.0,0.0,1.0,-2.8074400424957275,2.807433605194092,6.328386007226072e-06,2.1645047664642334,0.8791071772575378,0.8791071772575378,0.0,126.2931900024414,73.0,52376.61328125,0.0,1868.6348876953125,1.0,278.842529296875,282.2553405761719,293.388916015625,296.7059631347656,293.1499938964844,293.1499938964844,279.1499938964844,37947.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738061428070068,1.0,0.0,0.0,3.6615376472473145,3.661562204360962,8.94582342425565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.90771484375,0.0,1560.659912109375,1895.4371337890625,0.0,4074.654296875,0.909207820892334,1.0,0.0,3.0,1.0,0.0
12329400,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.817552924156189,0.3006461560726166,0.2729137539863586,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6800537109375,0.9051971435546876,0.4117502570152282,0.392074704170227,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.8880923986434937,0.3893278241157532,0.2739695906639099,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798095703125,0.8638541102409363,0.3583786785602569,0.3417863845825195,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788024902344,0.7508816123008728,0.2323565930128097,1.0575759410858154,283.6800842285156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9902038574219,283.6833801269531,1.0,0.5288885235786438,1.0,1.0,0.0,1.0,-2.8074400424957275,2.807433605194092,6.328386007226072e-06,2.1645047664642334,0.8791071772575378,0.8791071772575378,0.0,126.2931900024414,73.0,52376.61328125,0.0,1868.6348876953125,1.0,278.842529296875,282.2553405761719,293.388916015625,296.7059631347656,293.1499938964844,293.1499938964844,279.1499938964844,37947.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738061428070068,1.0,0.0,0.0,3.6615376472473145,3.661562204360962,8.94582342425565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.90771484375,0.0,1560.659912109375,1895.4371337890625,0.0,4074.654296875,0.909207820892334,1.0,0.0,3.0,1.0,0.0
12329460,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.8190099596977234,0.2998747527599334,0.2719181776046753,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92205810546875,0.9067966341972352,0.4103025794029236,0.3903691470623016,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.889746367931366,0.388162225484848,0.2729097604751587,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.8654327392578125,0.3573420643806457,0.340485155582428,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.7522633671760559,0.2318232655525207,1.053786277770996,283.9220886230469,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0047912597656,283.9257202148437,1.0,0.5263679623603821,1.0,1.0,0.0,1.0,-2.796791315078736,2.7967851161956787,6.279884928517276e-06,2.1560254096984863,0.8673068284988403,0.8673068284988403,0.0,124.51612091064452,76.0,50920.25,0.0,1843.507568359375,1.0,279.1415710449219,282.5215148925781,293.40997314453125,296.6210327148437,293.1499938964844,293.1499938964844,279.45001220703125,37790.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591050148010254,1.0,0.0,0.0,3.593768835067749,3.59379243850708,8.617743105787667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.83544921875,0.0,1484.6934814453125,1895.4371337890625,0.0,3944.60400390625,0.8940194249153137,1.0,0.0,3.0,1.0,0.0
12329520,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.8190099596977234,0.2998747527599334,0.2719181776046753,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92205810546875,0.9067966341972352,0.4103025794029236,0.3903691470623016,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.889746367931366,0.388162225484848,0.2729097604751587,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.8654327392578125,0.3573420643806457,0.340485155582428,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.7522633671760559,0.2318232655525207,1.053786277770996,283.9220886230469,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0047912597656,283.9257202148437,1.0,0.5263679623603821,1.0,1.0,0.0,1.0,-2.796791315078736,2.7967851161956787,6.279884928517276e-06,2.1560254096984863,0.8673068284988403,0.8673068284988403,0.0,124.51612091064452,76.0,50920.25,0.0,1843.507568359375,1.0,279.1415710449219,282.5215148925781,293.40997314453125,296.6210327148437,293.1499938964844,293.1499938964844,279.45001220703125,37790.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591050148010254,1.0,0.0,0.0,3.593768835067749,3.59379243850708,8.617743105787667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.83544921875,0.0,1484.6934814453125,1895.4371337890625,0.0,3944.60400390625,0.8940194249153137,1.0,0.0,3.0,1.0,0.0
12329580,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617431640625,0.8236010074615479,0.2997878491878509,0.2716107070446014,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.162353515625,0.912407636642456,0.409650057554245,0.3894894421100616,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.895034909248352,0.3877505362033844,0.2724341154098511,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.162109375,0.8705039024353027,0.3570587038993835,0.3399595916271209,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610412597656,0.7568215727806091,0.2320032268762588,1.0533831119537354,284.1623840332031,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0246276855469,284.1658935546875,1.0,0.5241360664367676,1.0,1.0,0.0,1.0,-2.793670892715454,2.793664693832397,6.2655453803017735e-06,2.153465747833252,0.8586986660957336,0.8586986660957336,0.0,121.6728973388672,79.0,49539.3359375,0.0,1825.1162109375,1.0,279.4410095214844,282.7835998535156,293.43603515625,296.5602111816406,293.1499938964844,293.1499938964844,279.75,37531.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463862776756288,1.0,0.0,0.0,3.535447597503662,3.535470724105835,8.34030799978791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.96142578125,0.0,1420.5147705078125,1895.4371337890625,0.0,3830.34912109375,0.8808773756027222,1.0,0.0,3.0,1.0,0.0
12329640,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617431640625,0.8236010074615479,0.2997878491878509,0.2716107070446014,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.162353515625,0.912407636642456,0.409650057554245,0.3894894421100616,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.895034909248352,0.3877505362033844,0.2724341154098511,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.162109375,0.8705039024353027,0.3570587038993835,0.3399595916271209,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610412597656,0.7568215727806091,0.2320032268762588,1.0533831119537354,284.1623840332031,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0246276855469,284.1658935546875,1.0,0.5241360664367676,1.0,1.0,0.0,1.0,-2.793670892715454,2.793664693832397,6.2655453803017735e-06,2.153465747833252,0.8586986660957336,0.8586986660957336,0.0,121.6728973388672,79.0,49539.3359375,0.0,1825.1162109375,1.0,279.4410095214844,282.7835998535156,293.43603515625,296.5602111816406,293.1499938964844,293.1499938964844,279.75,37531.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463862776756288,1.0,0.0,0.0,3.535447597503662,3.535470724105835,8.34030799978791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.96142578125,0.0,1420.5147705078125,1895.4371337890625,0.0,3830.34912109375,0.8808773756027222,1.0,0.0,3.0,1.0,0.0
12329700,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.826433539390564,0.2998771965503692,0.2715709805488586,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3217468261719,0.916031777858734,0.4094908535480499,0.3892071843147278,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.898330569267273,0.3876977860927582,0.272300124168396,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.8736951947212219,0.3570773899555206,0.3398497402667999,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172607421875,0.7597322463989258,0.2322559952735901,1.053943157196045,284.32183837890625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0351867675781,284.33319091796875,1.0,0.5231337547302246,1.0,1.0,0.0,1.0,-2.7936623096466064,2.79365611076355,6.2654094108438585e-06,2.153414249420166,0.8560514450073242,0.8560514450073242,0.0,120.11690521240234,79.0,48405.63671875,0.0,1817.6920166015625,1.0,279.6952209472656,282.9680480957031,293.423828125,296.4306335449219,293.1499938964844,293.1499938964844,279.75,37361.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386219382286072,1.0,0.0,0.0,3.51042914390564,3.5104520320892334,8.222685892178561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.4228515625,0.0,1393.1602783203125,1895.4371337890625,0.0,3759.9072265625,0.8752424716949463,1.0,0.0,3.0,1.0,0.0
12329760,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.8298765420913696,0.3000829219818115,0.2716742157936096,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39434814453125,0.9205152988433838,0.409462571144104,0.3890846669673919,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.394287109375,0.9023368954658508,0.3877716958522796,0.2722849249839782,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941345214844,0.8775814771652222,0.3572186529636383,0.3398861289024353,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.7632758617401123,0.2326223105192184,1.0550934076309204,284.3943786621094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0463256835937,284.39752197265625,1.0,0.5222118496894836,1.0,1.0,0.0,1.0,-2.7950451374053955,2.795038938522339,6.271538040891755e-06,2.154445171356201,0.8531237840652466,0.8531237840652466,0.0,118.40359497070312,82.0,48199.40234375,0.0,1811.6663818359373,1.0,279.7406005859375,283.0363464355469,293.4509582519531,296.49481201171875,293.1499938964844,293.1499938964844,280.04998779296875,37207.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351688027381896,1.0,0.0,0.0,3.4891395568847656,3.4891622066497803,8.123253110170481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.1748046875,0.0,1370.0965576171875,1895.4371337890625,0.0,3728.42578125,0.8703624606132507,1.0,0.0,3.0,1.0,0.0
12329820,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.8372158408164978,0.3006207942962646,0.271973580121994,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9301959872245787,0.4095768928527832,0.3889878094196319,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9112378358840942,0.388072520494461,0.2723464667797088,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.8859291076660156,0.3576639294624328,0.3401044309139251,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.770980954170227,0.2335239201784134,1.0581800937652588,284.61431884765625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0681457519531,284.61700439453125,1.0,0.5205995440483093,1.0,1.0,0.0,1.0,-2.7993321418762207,2.799325704574585,6.290737019298831e-06,2.1577250957489014,0.8503976464271545,0.8503976464271545,0.0,115.02715301513672,85.0,46881.390625,0.0,1802.1796875,1.0,280.04010009765625,283.27685546875,293.4521484375,296.41802978515625,293.1499938964844,293.1499938964844,280.3500061035156,36852.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248596429824828,1.0,0.0,0.0,3.45618224143982,3.456204652786255,7.97051882273081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1904296875,0.0,1334.0751953125,1895.4371337890625,0.0,3633.936767578125,0.862783670425415,1.0,0.0,3.0,1.0,0.0
12329880,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.8372158408164978,0.3006207942962646,0.271973580121994,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9301959872245787,0.4095768928527832,0.3889878094196319,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9112378358840942,0.388072520494461,0.2723464667797088,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.8859291076660156,0.3576639294624328,0.3401044309139251,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.770980954170227,0.2335239201784134,1.0581800937652588,284.61431884765625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0681457519531,284.61700439453125,1.0,0.5205995440483093,1.0,1.0,0.0,1.0,-2.7993321418762207,2.799325704574585,6.290737019298831e-06,2.1577250957489014,0.8503976464271545,0.8503976464271545,0.0,115.02715301513672,85.0,46881.390625,0.0,1802.1796875,1.0,280.04010009765625,283.27685546875,293.4521484375,296.41802978515625,293.1499938964844,293.1499938964844,280.3500061035156,36852.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248596429824828,1.0,0.0,0.0,3.45618224143982,3.456204652786255,7.97051882273081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1904296875,0.0,1334.0751953125,1895.4371337890625,0.0,3633.936767578125,0.862783670425415,1.0,0.0,3.0,1.0,0.0
12329940,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8453114032745361,0.3013230562210083,0.2724341750144958,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9407027959823608,0.4099007844924927,0.3891055583953857,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.9215691089630128,0.3885663747787475,0.2725542783737182,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.895092248916626,0.3583044707775116,0.3405237793922424,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7795339822769165,0.2346146702766418,1.0622003078460691,284.8208312988281,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0890808105469,284.8229675292969,1.0,0.5192955732345581,1.0,1.0,0.0,1.0,-2.8056108951568604,2.805604696273804,6.31903321846039e-06,2.1625852584838867,0.8503319621086121,0.8503319621086121,0.0,111.7174072265625,88.0,45569.2265625,0.0,1796.05126953125,1.0,280.33984375,283.5042724609375,293.4393920898437,296.3281555175781,293.1499938964844,293.1499938964844,280.6499938964844,36488.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150641560554504,1.0,0.0,0.0,3.436966180801392,3.436988353729248,7.882134696046705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.65185546875,0.0,1312.2615966796875,1895.4371337890625,0.0,3543.539794921875,0.8582391738891602,1.0,0.0,3.0,1.0,0.0
12330000,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8453114032745361,0.3013230562210083,0.2724341750144958,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9407027959823608,0.4099007844924927,0.3891055583953857,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.9215691089630128,0.3885663747787475,0.2725542783737182,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.895092248916626,0.3583044707775116,0.3405237793922424,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7795339822769165,0.2346146702766418,1.0622003078460691,284.8208312988281,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0890808105469,284.8229675292969,1.0,0.5192955732345581,1.0,1.0,0.0,1.0,-2.8056108951568604,2.805604696273804,6.31903321846039e-06,2.1625852584838867,0.8503319621086121,0.8503319621086121,0.0,111.7174072265625,88.0,45569.2265625,0.0,1796.05126953125,1.0,280.33984375,283.5042724609375,293.4393920898437,296.3281555175781,293.1499938964844,293.1499938964844,280.6499938964844,36488.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150641560554504,1.0,0.0,0.0,3.436966180801392,3.436988353729248,7.882134696046705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.65185546875,0.0,1312.2615966796875,1895.4371337890625,0.0,3543.539794921875,0.8582391738891602,1.0,0.0,3.0,1.0,0.0
12330060,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8533602356910706,0.3019695281982422,0.2729270756244659,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9506835341453552,0.4102022051811218,0.3892922699451446,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9318768978118896,0.3890262842178345,0.2728038430213928,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9040840268135072,0.3589078485965729,0.3409987986087799,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7880108952522278,0.2356520742177963,1.0664314031600952,285.01336669921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1069641113281,285.014892578125,1.0,0.518284797668457,1.0,1.0,0.0,1.0,-2.812384843826294,2.812378406524658,6.349764589685947e-06,2.1678895950317383,0.852737545967102,0.852737545967102,0.0,108.75359344482422,91.0,44250.15625,-0.0,1792.310791015625,1.0,280.63970947265625,283.7184753417969,293.4137878417969,296.2249450683594,293.1499938964844,293.1499938964844,280.95001220703125,36133.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905376672744751,1.0,0.0,0.0,3.431172609329224,3.43119478225708,7.855583703531011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.45947265625,0.0,1304.0062255859375,1895.4371337890625,0.0,3453.6494140625,0.8566721677780151,1.0,0.0,3.0,1.0,0.0
12330120,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8533602356910706,0.3019695281982422,0.2729270756244659,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9506835341453552,0.4102022051811218,0.3892922699451446,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9318768978118896,0.3890262842178345,0.2728038430213928,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9040840268135072,0.3589078485965729,0.3409987986087799,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7880108952522278,0.2356520742177963,1.0664314031600952,285.01336669921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1069641113281,285.014892578125,1.0,0.518284797668457,1.0,1.0,0.0,1.0,-2.812384843826294,2.812378406524658,6.349764589685947e-06,2.1678895950317383,0.852737545967102,0.852737545967102,0.0,108.75359344482422,91.0,44250.15625,-0.0,1792.310791015625,1.0,280.63970947265625,283.7184753417969,293.4137878417969,296.2249450683594,293.1499938964844,293.1499938964844,280.95001220703125,36133.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905376672744751,1.0,0.0,0.0,3.431172609329224,3.43119478225708,7.855583703531011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.45947265625,0.0,1304.0062255859375,1895.4371337890625,0.0,3453.6494140625,0.8566721677780151,1.0,0.0,3.0,1.0,0.0
12330180,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8600947260856628,0.30247762799263,0.273310124874115,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.958537757396698,0.4103758335113525,0.3893786966800689,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.9402813911437988,0.3893564343452453,0.2729764878749847,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.9118890762329102,0.359365850687027,0.3413572609424591,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.7950542569160461,0.2365065217018127,1.0699584484100342,285.1922302246094,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12078857421875,285.1932373046875,1.0,0.5175319910049438,1.0,1.0,0.0,1.0,-2.8178277015686035,2.817821264266968,6.374591976054944e-06,2.1721882820129395,0.8574345707893372,0.8574345707893372,0.0,106.45645141601562,94.0,42912.40234375,-0.0,1789.6927490234375,1.0,280.939697265625,283.9201965332031,293.3782043457031,296.1102600097656,293.1499938964844,293.1499938964844,281.25,35799.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895438015460968,1.0,0.0,0.0,3.4379982948303223,3.4380204677581787,7.886869184403622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.22509765625,0.0,1308.439453125,1895.4371337890625,0.0,3361.02392578125,0.8579192161560059,1.0,0.0,3.0,1.0,0.0
12330240,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8600947260856628,0.30247762799263,0.273310124874115,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.958537757396698,0.4103758335113525,0.3893786966800689,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.9402813911437988,0.3893564343452453,0.2729764878749847,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.9118890762329102,0.359365850687027,0.3413572609424591,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.7950542569160461,0.2365065217018127,1.0699584484100342,285.1922302246094,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12078857421875,285.1932373046875,1.0,0.5175319910049438,1.0,1.0,0.0,1.0,-2.8178277015686035,2.817821264266968,6.374591976054944e-06,2.1721882820129395,0.8574345707893372,0.8574345707893372,0.0,106.45645141601562,94.0,42912.40234375,-0.0,1789.6927490234375,1.0,280.939697265625,283.9201965332031,293.3782043457031,296.1102600097656,293.1499938964844,293.1499938964844,281.25,35799.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895438015460968,1.0,0.0,0.0,3.4379982948303223,3.4380204677581787,7.886869184403622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.22509765625,0.0,1308.439453125,1895.4371337890625,0.0,3361.02392578125,0.8579192161560059,1.0,0.0,3.0,1.0,0.0
12330300,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.8628524541854858,0.3026876747608185,0.2734488546848297,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.9616072773933412,0.4104214310646057,0.3893720209598541,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.9436309933662416,0.3894790709018707,0.2730231881141662,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.915184497833252,0.3595491647720337,0.3414846658706665,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.7979459166526794,0.2368773072957992,1.071455717086792,285.317138671875,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1264343261719,285.32568359375,1.0,0.5172430872917175,1.0,1.0,0.0,1.0,-2.819995641708374,2.8199892044067383,6.384535026882077e-06,2.1739189624786377,0.861078679561615,0.861078679561615,0.0,105.5559539794922,94.0,41775.2890625,-0.0,1788.7156982421875,1.0,281.1927185058594,284.0711364746094,293.33477783203125,295.95367431640625,293.1499938964844,293.1499938964844,281.25,35631.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888249397277832,1.0,0.0,0.0,3.44558048248291,3.4456026554107666,7.921694873402885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.40234375,0.0,1314.8096923828125,1895.4371337890625,0.0,3293.832275390625,0.8595061898231506,1.0,0.0,3.0,1.0,0.0
12330360,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.8657535910606384,0.3029327988624573,0.2736510932445526,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9647350907325744,0.4104998409748077,0.3894246816635132,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9470818042755128,0.3896371126174927,0.2731192409992218,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.9186526536941528,0.359757512807846,0.3416591882705688,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.8009167313575745,0.237254798412323,1.073037028312683,285.3597412109375,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1318359375,285.3602600097656,1.0,0.5170122385025024,1.0,1.0,0.0,1.0,-2.822527885437012,2.822521448135376,6.396131993824383e-06,2.175928831100464,0.8642862439155579,0.8642862439155579,0.0,104.66796875,97.0,41557.11328125,-0.0,1788.3603515625,1.0,281.23992919921875,284.1116027832031,293.3340148925781,295.9856872558594,293.1499938964844,293.1499938964844,281.54998779296875,35493.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851280212402344,1.0,0.0,0.0,3.456376552581787,3.456398725509644,7.971415243446245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.46435546875,0.0,1324.646728515625,1895.4371337890625,0.0,3264.617431640625,0.8617567420005798,1.0,0.0,3.0,1.0,0.0
12330420,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.8705369234085083,0.3033708035945892,0.2739870250225067,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9696685075759888,0.4106117486953735,0.3894694447517395,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9526007771492004,0.3899047970771789,0.2732608318328857,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.924394428730011,0.3601213097572326,0.3419447243213653,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.8058310747146606,0.2379393279552459,1.075869917869568,285.51776123046875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.140869140625,285.5179443359375,1.0,0.5167065262794495,1.0,1.0,0.0,1.0,-2.826903820037842,2.826897382736206,6.41628048470011e-06,2.179439067840576,0.8731826543807983,0.8731826543807983,0.0,103.27324676513672,100.0,40183.8125,-0.0,1788.4169921875,1.0,281.54010009765625,284.2944641113281,293.2823486328125,295.8523254394531,293.1499938964844,293.1499938964844,281.8500061035156,35218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744003176689148,1.0,0.0,0.0,3.4851036071777344,3.48512601852417,8.10447204457887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0634765625,0.0,1351.7545166015625,1895.4371337890625,0.0,3164.0830078125,0.8679306507110596,1.0,0.0,3.0,1.0,0.0
12330480,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.8705369234085083,0.3033708035945892,0.2739870250225067,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9696685075759888,0.4106117486953735,0.3894694447517395,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9526007771492004,0.3899047970771789,0.2732608318328857,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.924394428730011,0.3601213097572326,0.3419447243213653,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.8058310747146606,0.2379393279552459,1.075869917869568,285.51776123046875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.140869140625,285.5179443359375,1.0,0.5167065262794495,1.0,1.0,0.0,1.0,-2.826903820037842,2.826897382736206,6.41628048470011e-06,2.179439067840576,0.8731826543807983,0.8731826543807983,0.0,103.27324676513672,100.0,40183.8125,-0.0,1788.4169921875,1.0,281.54010009765625,284.2944641113281,293.2823486328125,295.8523254394531,293.1499938964844,293.1499938964844,281.8500061035156,35218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744003176689148,1.0,0.0,0.0,3.4851036071777344,3.48512601852417,8.10447204457887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0634765625,0.0,1351.7545166015625,1895.4371337890625,0.0,3164.0830078125,0.8679306507110596,1.0,0.0,3.0,1.0,0.0
12330540,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.87452632188797,0.3038074374198913,0.274330586194992,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9735556840896606,0.4107295870780945,0.3895287215709686,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.95702064037323,0.3901761174201965,0.2734118998050689,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9291427731513976,0.3604764640331268,0.3422306478023529,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.8098376989364624,0.2385826557874679,1.0785574913024902,285.66864013671875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1483764648437,285.6684875488281,1.0,0.5165987610816956,1.0,1.0,0.0,1.0,-2.831143617630005,2.831137180328369,6.435886461986229e-06,2.1828649044036865,0.8840448260307312,0.8840448260307312,0.0,102.20932006835938,103.0,38787.328125,-0.0,1789.857177734375,1.0,281.8404235839844,284.4709777832031,293.2233581542969,295.7103881835937,293.1499938964844,293.1499938964844,282.1499938964844,34976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631587028503418,1.0,0.0,0.0,3.5229086875915527,3.5229313373565674,8.281253371933417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.1494140625,0.0,1388.9278564453125,1895.4371337890625,0.0,3058.632568359375,0.8761683106422424,1.0,0.0,3.0,1.0,0.0
12330600,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.87452632188797,0.3038074374198913,0.274330586194992,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9735556840896606,0.4107295870780945,0.3895287215709686,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.95702064037323,0.3901761174201965,0.2734118998050689,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9291427731513976,0.3604764640331268,0.3422306478023529,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.8098376989364624,0.2385826557874679,1.0785574913024902,285.66864013671875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1483764648437,285.6684875488281,1.0,0.5165987610816956,1.0,1.0,0.0,1.0,-2.831143617630005,2.831137180328369,6.435886461986229e-06,2.1828649044036865,0.8840448260307312,0.8840448260307312,0.0,102.20932006835938,103.0,38787.328125,-0.0,1789.857177734375,1.0,281.8404235839844,284.4709777832031,293.2233581542969,295.7103881835937,293.1499938964844,293.1499938964844,282.1499938964844,34976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631587028503418,1.0,0.0,0.0,3.5229086875915527,3.5229313373565674,8.281253371933417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.1494140625,0.0,1388.9278564453125,1895.4371337890625,0.0,3058.632568359375,0.8761683106422424,1.0,0.0,3.0,1.0,0.0
12330660,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8777924180030823,0.3042539656162262,0.2746913135051727,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.9765666127204896,0.4108657836914062,0.3896138072013855,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.9604928493499756,0.3904573917388916,0.2735771238803863,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.9329715371131896,0.3608394861221313,0.3425316512584686,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8130395412445068,0.2391993105411529,1.0811642408370972,285.81402587890625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1546630859375,285.8136291503906,1.0,0.5166752338409424,1.0,1.0,0.0,1.0,-2.8353729248046875,2.835366487503052,6.455520633608103e-06,2.18630313873291,0.8968119621276855,0.8968119621276855,0.0,101.42929077148438,106.0,37363.06640625,-0.0,1792.6561279296875,1.0,282.1408386230469,284.642822265625,293.1575622558594,295.5599975585937,293.1499938964844,293.1499938964844,282.45001220703125,34769.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513001799583435,1.0,0.0,0.0,3.5684542655944824,3.568477392196656,8.496764962728776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.50927734375,0.0,1435.3232421875,1895.4371337890625,0.0,2947.44970703125,0.8861818909645081,1.0,0.0,3.0,1.0,0.0
