time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8777924180030823,0.3042539656162262,0.2746913135051727,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.9765666127204896,0.4108657836914062,0.3896138072013855,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.9604928493499756,0.3904573917388916,0.2735771238803863,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.9329715371131896,0.3608394861221313,0.3425316512584686,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8130395412445068,0.2391993105411529,1.0811642408370972,285.81402587890625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1546630859375,285.8136291503906,1.0,0.5166752338409424,1.0,1.0,0.0,1.0,-2.8353729248046875,2.835366487503052,6.455520633608103e-06,2.18630313873291,0.8968119621276855,0.8968119621276855,0.0,101.42929077148438,106.0,37363.06640625,-0.0,1792.6561279296875,1.0,282.1408386230469,284.642822265625,293.1575622558594,295.5599975585937,293.1499938964844,293.1499938964844,282.45001220703125,34769.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513001799583435,1.0,0.0,0.0,3.5684542655944824,3.568477392196656,8.496764962728776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.50927734375,0.0,1435.3232421875,1895.4371337890625,0.0,2947.44970703125,0.8861818909645081,1.0,0.0,3.0,1.0,0.0
12330780,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.8803989291191101,0.304721474647522,0.2750768959522247,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9788342714309692,0.41102996468544,0.3897325992584228,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.9631463289260864,0.3907589614391327,0.2737619578838348,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.935963213443756,0.3612183332443237,0.34285569190979,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8155693411827087,0.2397997379302978,1.0837329626083374,285.95556640625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1600036621094,285.9549865722656,1.0,0.5169237852096558,1.0,1.0,0.0,1.0,-2.8396782875061035,2.839671850204468,6.475574537034845e-06,2.1898200511932373,0.9114447236061096,0.9114447236061096,0.0,100.8970947265625,109.0,35906.32421875,-0.0,1796.779296875,1.0,282.4412841796875,284.8115234375,293.0853576660156,295.4013061523437,293.1499938964844,293.1499938964844,282.1499938964844,34598.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386937975883484,1.0,0.0,0.0,3.620363473892212,3.620386838912964,8.74576130627247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.5439453125,0.0,1490.0455322265625,1895.4371337890625,0.0,2829.513671875,0.8976712822914124,1.0,0.0,3.0,1.0,0.0
12330840,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.8803989291191101,0.304721474647522,0.2750768959522247,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9788342714309692,0.41102996468544,0.3897325992584228,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.9631463289260864,0.3907589614391327,0.2737619578838348,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.935963213443756,0.3612183332443237,0.34285569190979,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8155693411827087,0.2397997379302978,1.0837329626083374,285.95556640625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1600036621094,285.9549865722656,1.0,0.5169237852096558,1.0,1.0,0.0,1.0,-2.8396782875061035,2.839671850204468,6.475574537034845e-06,2.1898200511932373,0.9114447236061096,0.9114447236061096,0.0,100.8970947265625,109.0,35906.32421875,-0.0,1796.779296875,1.0,282.4412841796875,284.8115234375,293.0853576660156,295.4013061523437,293.1499938964844,293.1499938964844,282.1499938964844,34598.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386937975883484,1.0,0.0,0.0,3.620363473892212,3.620386838912964,8.74576130627247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.5439453125,0.0,1490.0455322265625,1895.4371337890625,0.0,2829.513671875,0.8976712822914124,1.0,0.0,3.0,1.0,0.0
12330900,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.8804101347923279,0.304457426071167,0.2751193642616272,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9787402153015136,0.4106645882129669,0.3896538317203522,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.9630779027938844,0.3904146254062652,0.2737371623516083,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.808837890625,0.9359609484672546,0.3610064685344696,0.3428936600685119,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.8157461285591125,0.2398137003183365,1.0845975875854492,285.8078918457031,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.15972900390625,285.796630859375,1.0,0.5171025395393372,1.0,1.0,0.0,1.0,-2.8406965732574463,2.8406901359558105,6.480613592430018e-06,2.190783977508545,0.9157575368881226,0.9157575368881226,0.0,100.95516967773438,109.0,36891.63671875,-0.0,1798.64306640625,1.0,282.1989440917969,284.6391296386719,293.1386413574219,295.59844970703125,293.1499938964844,293.1499938964844,282.1499938964844,34677.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473262786865234,1.0,0.0,0.0,3.645033359527588,3.645056962966919,8.865358154253045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.37939453125,0.0,1517.7694091796875,1895.4371337890625,0.0,2910.234619140625,0.9032017588615416,1.0,0.0,3.0,1.0,0.0
12330960,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.876642644405365,0.3036244511604309,0.2746273279190063,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.9750425815582277,0.4097627997398376,0.3890633583068847,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.9589358568191528,0.3895053565502167,0.2733016312122345,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.9315938353538512,0.3603029549121856,0.3424728512763977,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8127537965774536,0.2394496202468872,1.0839169025421145,285.728759765625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1554870605469,285.7247009277344,1.0,0.5172842741012573,1.0,1.0,0.0,1.0,-2.8375556468963623,2.8375492095947266,6.466680133598857e-06,2.188538312911988,0.9201133847236632,0.9201133847236632,0.0,101.89058685302734,112.0,36883.78125,-0.0,1798.2742919921875,1.0,282.15771484375,284.5679931640625,293.1150817871094,295.5552978515625,293.1499938964844,293.1499938964844,281.8500061035156,34779.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539637923240662,1.0,0.0,0.0,3.6668860912323,3.666910171508789,8.971976512839319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.40576171875,0.0,1542.8614501953125,1895.4371337890625,0.0,2972.409912109375,0.908193051815033,1.0,0.0,3.0,1.0,0.0
12331020,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8626643419265747,0.3009692430496216,0.2726945877075195,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9601719379425048,0.4069329798221588,0.3868853151798248,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.9426177740097046,0.3866553008556366,0.2716778516769409,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.915119469165802,0.3579278290271759,0.3407033085823059,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.800444483757019,0.237901359796524,1.0789947509765625,285.472900390625,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1396789550781,285.4684143066406,1.0,0.517611026763916,1.0,1.0,0.0,1.0,-2.822631359100342,2.822624921798706,6.399412541213678e-06,2.177290916442871,0.925097405910492,0.925097405910492,0.0,105.49595642089844,115.0,37744.98046875,-0.0,1792.4908447265625,1.0,281.85791015625,284.3007202148437,293.0535583496094,295.57080078125,293.1499938964844,293.1499938964844,281.54998779296875,35059.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719669580459595,1.0,0.0,0.0,3.702798128128052,3.702822685241699,9.148573667516756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.88330078125,0.0,1585.5675048828125,1895.4371337890625,0.0,3141.260986328125,0.9164323806762696,1.0,0.0,3.0,1.0,0.0
12331080,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8626643419265747,0.3009692430496216,0.2726945877075195,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9601719379425048,0.4069329798221588,0.3868853151798248,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.9426177740097046,0.3866553008556366,0.2716778516769409,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.915119469165802,0.3579278290271759,0.3407033085823059,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.800444483757019,0.237901359796524,1.0789947509765625,285.472900390625,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1396789550781,285.4684143066406,1.0,0.517611026763916,1.0,1.0,0.0,1.0,-2.822631359100342,2.822624921798706,6.399412541213678e-06,2.177290916442871,0.925097405910492,0.925097405910492,0.0,105.49595642089844,115.0,37744.98046875,-0.0,1792.4908447265625,1.0,281.85791015625,284.3007202148437,293.0535583496094,295.57080078125,293.1499938964844,293.1499938964844,281.54998779296875,35059.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719669580459595,1.0,0.0,0.0,3.702798128128052,3.702822685241699,9.148573667516756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.88330078125,0.0,1585.5675048828125,1895.4371337890625,0.0,3141.260986328125,0.9164323806762696,1.0,0.0,3.0,1.0,0.0
12331140,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.8450905680656433,0.2975239157676697,0.2699878513813019,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9387136101722716,0.4031990766525268,0.3838001787662506,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9203420281410216,0.3829351961612701,0.2694004476070404,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8953856825828552,0.3546784222126007,0.338065505027771,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7837774157524109,0.2355515360832214,1.0704150199890137,285.2112731933594,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1178894042969,285.2066650390625,1.0,0.5178312063217163,1.0,1.0,0.0,1.0,-2.7994577884674072,2.7994515895843506,6.295177627180237e-06,2.15960431098938,0.9265426993370056,0.9265426993370056,0.0,110.60137176513672,118.0,38460.59765625,-0.0,1781.2286376953125,1.0,281.55767822265625,284.030517578125,292.9576110839844,295.5255126953125,293.1499938964844,293.1499938964844,281.25,35378.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865966200828552,1.0,0.0,0.0,3.726882934570313,3.72690749168396,9.267973268833885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.10595703125,0.0,1615.6483154296875,1895.4371337890625,0.0,3278.365478515625,0.9220483899116516,1.0,0.0,3.0,1.0,0.0
12331200,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.8450905680656433,0.2975239157676697,0.2699878513813019,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9387136101722716,0.4031990766525268,0.3838001787662506,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9203420281410216,0.3829351961612701,0.2694004476070404,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8953856825828552,0.3546784222126007,0.338065505027771,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7837774157524109,0.2355515360832214,1.0704150199890137,285.2112731933594,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1178894042969,285.2066650390625,1.0,0.5178312063217163,1.0,1.0,0.0,1.0,-2.7994577884674072,2.7994515895843506,6.295177627180237e-06,2.15960431098938,0.9265426993370056,0.9265426993370056,0.0,110.60137176513672,118.0,38460.59765625,-0.0,1781.2286376953125,1.0,281.55767822265625,284.030517578125,292.9576110839844,295.5255126953125,293.1499938964844,293.1499938964844,281.25,35378.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865966200828552,1.0,0.0,0.0,3.726882934570313,3.72690749168396,9.267973268833885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.10595703125,0.0,1615.6483154296875,1895.4371337890625,0.0,3278.365478515625,0.9220483899116516,1.0,0.0,3.0,1.0,0.0
12331260,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8274365663528442,0.2936212718486786,0.2668512761592865,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9153008460998536,0.3988976180553436,0.3801560699939728,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8985725045204163,0.3786779046058655,0.2667339146137237,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8756812810897827,0.3508769869804382,0.3348836302757263,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7664486765861511,0.2326665818691253,1.059362292289734,284.947509765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0935363769531,284.94287109375,1.0,0.5179083347320557,1.0,1.0,0.0,1.0,-2.771000862121582,2.7709946632385254,6.168169420561753e-06,2.1378023624420166,0.9244516491889954,0.9244516491889954,0.0,116.49121856689452,121.0,39050.0625,-0.0,1765.7620849609375,1.0,281.257568359375,283.76025390625,292.8564758300781,295.4614562988281,293.1499938964844,293.1499938964844,280.95001220703125,35717.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981069326400757,1.0,0.0,0.0,3.7383971214294434,3.73842191696167,9.325329415332816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.15087890625,0.0,1631.5943603515625,1895.4371337890625,0.0,3385.931884765625,0.9248563647270204,1.0,0.0,3.0,1.0,0.0
12331320,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8274365663528442,0.2936212718486786,0.2668512761592865,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9153008460998536,0.3988976180553436,0.3801560699939728,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8985725045204163,0.3786779046058655,0.2667339146137237,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8756812810897827,0.3508769869804382,0.3348836302757263,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7664486765861511,0.2326665818691253,1.059362292289734,284.947509765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0935363769531,284.94287109375,1.0,0.5179083347320557,1.0,1.0,0.0,1.0,-2.771000862121582,2.7709946632385254,6.168169420561753e-06,2.1378023624420166,0.9244516491889954,0.9244516491889954,0.0,116.49121856689452,121.0,39050.0625,-0.0,1765.7620849609375,1.0,281.257568359375,283.76025390625,292.8564758300781,295.4614562988281,293.1499938964844,293.1499938964844,280.95001220703125,35717.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981069326400757,1.0,0.0,0.0,3.7383971214294434,3.73842191696167,9.325329415332816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.15087890625,0.0,1631.5943603515625,1895.4371337890625,0.0,3385.931884765625,0.9248563647270204,1.0,0.0,3.0,1.0,0.0
12331380,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.8102170825004578,0.2894097864627838,0.2634308338165283,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8945856094360352,0.3941983580589294,0.376125156879425,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.8788924813270569,0.3740435838699341,0.2637968361377716,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.857116162776947,0.346690833568573,0.3313277959823608,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.7501316666603088,0.2294107228517532,1.0465850830078125,284.6836242675781,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06854248046875,284.6789855957031,1.0,0.5178242921829224,1.0,1.0,0.0,1.0,-2.7388901710510254,2.738884210586548,6.026322353136493e-06,2.1131606101989746,0.9188379645347596,0.9188379645347596,0.0,122.77079010009766,124.0,39525.98828125,-0.0,1746.8397216796875,1.0,280.95751953125,283.4915771484375,292.756591796875,295.3908386230469,293.1499938964844,293.1499938964844,280.6499938964844,36075.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075911045074464,1.0,0.0,0.0,3.73669958114624,3.736724376678467,9.316861451225122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.0654296875,0.0,1632.3597412109375,1895.4371337890625,0.0,3474.23486328125,0.9247100949287416,1.0,0.0,3.0,1.0,0.0
12331440,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.8102170825004578,0.2894097864627838,0.2634308338165283,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8945856094360352,0.3941983580589294,0.376125156879425,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.8788924813270569,0.3740435838699341,0.2637968361377716,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.857116162776947,0.346690833568573,0.3313277959823608,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.7501316666603088,0.2294107228517532,1.0465850830078125,284.6836242675781,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06854248046875,284.6789855957031,1.0,0.5178242921829224,1.0,1.0,0.0,1.0,-2.7388901710510254,2.738884210586548,6.026322353136493e-06,2.1131606101989746,0.9188379645347596,0.9188379645347596,0.0,122.77079010009766,124.0,39525.98828125,-0.0,1746.8397216796875,1.0,280.95751953125,283.4915771484375,292.756591796875,295.3908386230469,293.1499938964844,293.1499938964844,280.6499938964844,36075.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075911045074464,1.0,0.0,0.0,3.73669958114624,3.736724376678467,9.316861451225122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.0654296875,0.0,1632.3597412109375,1895.4371337890625,0.0,3474.23486328125,0.9247100949287416,1.0,0.0,3.0,1.0,0.0
12331500,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.8015593886375427,0.2872340083122253,0.2616752088069916,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.8852299451828003,0.3917492926120758,0.3740298748016357,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.8697781562805176,0.3716346323490143,0.2622771561145782,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50750732421875,0.848625659942627,0.344500869512558,0.329469621181488,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.7426554560661316,0.2276905328035354,1.039796233177185,284.5064392089844,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0563659667969,284.49334716796875,1.0,0.5177204012870789,1.0,1.0,0.0,1.0,-2.722045421600342,2.7220394611358643,5.952548690402182e-06,2.1002228260040283,0.9141639471054076,0.9141639471054076,0.0,125.93084716796876,124.0,40209.5625,-0.0,1736.4056396484375,1.0,280.69903564453125,283.2963562011719,292.73126220703125,295.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,36273.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914096474647522,1.0,0.0,0.0,3.7308294773101807,3.7308542728424072,9.287612101616104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.90966796875,0.0,1627.0618896484375,1895.4371337890625,0.0,3534.58056640625,0.9234911799430848,1.0,0.0,3.0,1.0,0.0
12331560,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.7927913665771484,0.2849683165550232,0.259799063205719,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42108154296875,0.8759846687316895,0.3891960084438324,0.3718000948429107,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42120361328125,0.8608294129371643,0.3691231310367584,0.2606549263000488,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.8403274416923523,0.3422124981880188,0.3274881243705749,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226379394531,0.7353256940841675,0.2258868813514709,1.032553791999817,284.4210205078125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.04400634765625,284.4164733886719,1.0,0.5175715088844299,1.0,1.0,0.0,1.0,-2.704077959060669,2.7040722370147705,5.874354428669904e-06,2.086421012878418,0.9097318053245544,0.9097318053245544,0.0,129.21315002441406,127.0,39895.94140625,-0.0,1724.961181640625,1.0,280.6575012207031,283.2257385253906,292.65740966796875,295.3147888183594,293.1499938964844,293.1499938964844,280.3500061035156,36456.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157412648200988,1.0,0.0,0.0,3.720935583114624,3.7209603786468506,9.238417533197208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.6298828125,0.0,1617.0103759765625,1895.4371337890625,0.0,3549.8056640625,0.9214270710945128,1.0,0.0,3.0,1.0,0.0
12331620,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1624755859375,0.7765254378318787,0.2803483605384826,0.2559985220432281,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8591033220291138,0.3839511573314667,0.3672358989715576,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.8446165919303894,0.3639743030071258,0.2573464214801788,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.8251572847366333,0.3375017940998077,0.3234189748764038,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.7216920256614685,0.2221625447273254,1.0175683498382568,284.1616516113281,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02056884765625,284.1571960449219,1.0,0.517149031162262,1.0,1.0,0.0,1.0,-2.66715407371521,2.6671483516693115,5.715250154025853e-06,2.0580410957336426,0.8971891403198242,0.8971891403198242,0.0,135.68336486816406,115.0,40162.41796875,-0.0,1700.5013427734375,1.0,280.3577575683594,282.9645690917969,292.5574645996094,295.2322082519531,293.1499938964844,293.1499938964844,280.6499938964844,36870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228261709213256,1.0,0.0,0.0,3.689857006072998,3.6898815631866455,9.084736802833504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.37353515625,0.0,1584.5501708984375,1895.4371337890625,0.0,3615.217041015625,0.9147453904151917,1.0,0.0,3.0,1.0,0.0
12331680,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1624755859375,0.7765254378318787,0.2803483605384826,0.2559985220432281,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8591033220291138,0.3839511573314667,0.3672358989715576,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.8446165919303894,0.3639743030071258,0.2573464214801788,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.8251572847366333,0.3375017940998077,0.3234189748764038,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.7216920256614685,0.2221625447273254,1.0175683498382568,284.1616516113281,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02056884765625,284.1571960449219,1.0,0.517149031162262,1.0,1.0,0.0,1.0,-2.66715407371521,2.6671483516693115,5.715250154025853e-06,2.0580410957336426,0.8971891403198242,0.8971891403198242,0.0,135.68336486816406,115.0,40162.41796875,-0.0,1700.5013427734375,1.0,280.3577575683594,282.9645690917969,292.5574645996094,295.2322082519531,293.1499938964844,293.1499938964844,280.6499938964844,36870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228261709213256,1.0,0.0,0.0,3.689857006072998,3.6898815631866455,9.084736802833504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.37353515625,0.0,1584.5501708984375,1895.4371337890625,0.0,3615.217041015625,0.9147453904151917,1.0,0.0,3.0,1.0,0.0
12331740,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.7655083537101746,0.2771048247814178,0.2528691291809082,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28961181640625,0.8477276563644409,0.3799327611923218,0.3632552921772003,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.8337478041648865,0.360171228647232,0.2545311748981476,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.8145279288291931,0.3338807821273803,0.3198508322238922,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.7116079330444336,0.219204694032669,1.0040408372879028,284.28961181640625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.00738525390625,284.2890625,1.0,0.5159106850624084,1.0,1.0,0.0,1.0,-2.6346731185913086,2.63466739654541,5.576850526267663e-06,2.032955884933472,0.8881946206092834,0.8881946206092834,0.0,140.05662536621094,103.0,38107.37890625,-0.0,1673.4324951171875,1.0,280.642333984375,283.1337585449219,292.36407470703125,294.8457946777344,293.1499938964844,293.1499938964844,280.95001220703125,36971.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035470485687256,1.0,0.0,0.0,3.653974771499634,3.653999090194702,8.908906465876498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.5693359375,0.0,1544.8740234375,1895.4371337890625,0.0,3436.625244140625,0.9068104028701782,1.0,0.0,3.0,1.0,0.0
12331800,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.7655083537101746,0.2771048247814178,0.2528691291809082,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28961181640625,0.8477276563644409,0.3799327611923218,0.3632552921772003,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.8337478041648865,0.360171228647232,0.2545311748981476,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.8145279288291931,0.3338807821273803,0.3198508322238922,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.7116079330444336,0.219204694032669,1.0040408372879028,284.28961181640625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.00738525390625,284.2890625,1.0,0.5159106850624084,1.0,1.0,0.0,1.0,-2.6346731185913086,2.63466739654541,5.576850526267663e-06,2.032955884933472,0.8881946206092834,0.8881946206092834,0.0,140.05662536621094,103.0,38107.37890625,-0.0,1673.4324951171875,1.0,280.642333984375,283.1337585449219,292.36407470703125,294.8457946777344,293.1499938964844,293.1499938964844,280.95001220703125,36971.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035470485687256,1.0,0.0,0.0,3.653974771499634,3.653999090194702,8.908906465876498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.5693359375,0.0,1544.8740234375,1895.4371337890625,0.0,3436.625244140625,0.9068104028701782,1.0,0.0,3.0,1.0,0.0
12331860,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481201171875,0.7608121633529663,0.2751506268978119,0.2509720921516418,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481811523437,0.8427268266677856,0.3772118687629699,0.3605290949344635,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481811523437,0.8290096521377563,0.3576893806457519,0.2526844143867492,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481506347656,0.8096051216125488,0.3314597010612488,0.317420095205307,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.7065885663032532,0.2172317951917648,0.9946367144584656,284.4481811523437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0056457519531,284.4481811523437,1.0,0.5140267014503479,1.0,1.0,0.0,1.0,-2.6126701831817627,2.612664699554444,5.484225766849704e-06,2.016043901443481,0.879069983959198,0.879069983959198,0.0,141.39781188964844,91.0,36124.89453125,-0.0,1648.1446533203125,1.0,280.941650390625,283.3282775878906,292.2441101074219,294.5834655761719,293.1499938964844,293.1499938964844,281.25,37051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804986476898193,1.0,0.0,0.0,3.6148974895477295,3.61492133140564,8.719372885934717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.99365234375,0.0,1502.255859375,1895.4371337890625,0.0,3221.25341796875,0.8981536030769348,1.0,0.0,3.0,1.0,0.0
12331920,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481201171875,0.7608121633529663,0.2751506268978119,0.2509720921516418,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481811523437,0.8427268266677856,0.3772118687629699,0.3605290949344635,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481811523437,0.8290096521377563,0.3576893806457519,0.2526844143867492,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4481506347656,0.8096051216125488,0.3314597010612488,0.317420095205307,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.7065885663032532,0.2172317951917648,0.9946367144584656,284.4481811523437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0056457519531,284.4481811523437,1.0,0.5140267014503479,1.0,1.0,0.0,1.0,-2.6126701831817627,2.612664699554444,5.484225766849704e-06,2.016043901443481,0.879069983959198,0.879069983959198,0.0,141.39781188964844,91.0,36124.89453125,-0.0,1648.1446533203125,1.0,280.941650390625,283.3282775878906,292.2441101074219,294.5834655761719,293.1499938964844,293.1499938964844,281.25,37051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804986476898193,1.0,0.0,0.0,3.6148974895477295,3.61492133140564,8.719372885934717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.99365234375,0.0,1502.255859375,1895.4371337890625,0.0,3221.25341796875,0.8981536030769348,1.0,0.0,3.0,1.0,0.0
12331980,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.7595813870429993,0.2737975120544433,0.249648705124855,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.8413000106811523,0.3751677572727203,0.358471155166626,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8277045488357544,0.355851411819458,0.2513133585453033,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8081679344177246,0.3296696245670318,0.315609723329544,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.7049872279167175,0.2158533781766891,0.9878808856010436,284.6129150390625,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.010009765625,284.6131896972656,1.0,0.5115908980369568,1.0,1.0,0.0,1.0,-2.596662759780884,2.5966572761535645,5.417489774117712e-06,2.0038206577301025,0.8703105449676514,0.8703105449676514,0.0,140.78067016601562,79.0,34213.1484375,-0.0,1622.907470703125,1.0,281.2413024902344,283.5269775390625,292.1480407714844,294.3648376464844,293.1499938964844,293.1499938964844,281.54998779296875,37093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583540916442871,1.0,0.0,0.0,3.57413911819458,3.574162721633911,8.523858241460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.669921875,0.0,1458.40478515625,1895.4371337890625,0.0,3013.569091796875,0.8891072869300842,1.0,0.0,3.0,1.0,0.0
12332040,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.7595813870429993,0.2737975120544433,0.249648705124855,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.8413000106811523,0.3751677572727203,0.358471155166626,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8277045488357544,0.355851411819458,0.2513133585453033,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8081679344177246,0.3296696245670318,0.315609723329544,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.7049872279167175,0.2158533781766891,0.9878808856010436,284.6129150390625,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.010009765625,284.6131896972656,1.0,0.5115908980369568,1.0,1.0,0.0,1.0,-2.596662759780884,2.5966572761535645,5.417489774117712e-06,2.0038206577301025,0.8703105449676514,0.8703105449676514,0.0,140.78067016601562,79.0,34213.1484375,-0.0,1622.907470703125,1.0,281.2413024902344,283.5269775390625,292.1480407714844,294.3648376464844,293.1499938964844,293.1499938964844,281.54998779296875,37093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583540916442871,1.0,0.0,0.0,3.57413911819458,3.574162721633911,8.523858241460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.669921875,0.0,1458.40478515625,1895.4371337890625,0.0,3013.569091796875,0.8891072869300842,1.0,0.0,3.0,1.0,0.0
12332100,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.7597289681434631,0.2732331454753876,0.2490702420473098,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.84139484167099,0.3742799758911133,0.3575567305088043,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8278259038925171,0.3550554513931274,0.2507012486457824,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8082678914070129,0.3288975358009338,0.3148090243339538,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7049968242645264,0.2152944356203079,0.9850476980209352,284.7380065917969,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0132751464844,284.7474060058594,1.0,0.5101855993270874,1.0,1.0,0.0,1.0,-2.589766025543213,2.5897605419158936,5.388907084125094e-06,1.998576521873474,0.8665668964385986,0.8665668964385986,0.0,139.98876953125,79.0,32818.8046875,-0.0,1609.79296875,1.0,281.4963684082031,283.6849670410156,292.0755310058594,294.16339111328125,293.1499938964844,293.1499938964844,281.54998779296875,37092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452739119529724,1.0,0.0,0.0,3.553162336349488,3.55318546295166,8.424097472925496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.96826171875,0.0,1436.035400390625,1895.4371337890625,0.0,2891.0263671875,0.8844813704490662,1.0,0.0,3.0,1.0,0.0
12332160,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7605406641960144,0.2727780938148498,0.2486132979393005,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8421609997749329,0.3735045194625854,0.3567700684070587,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8286047577857971,0.3543736338615417,0.2501870095729828,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8090471625328064,0.3282286524772644,0.3141222596168518,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7056596875190735,0.2148323804140091,0.9826740622520448,284.7801818847656,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.01739501953125,284.78057861328125,1.0,0.5086667537689209,1.0,1.0,0.0,1.0,-2.583975315093994,2.583969831466675,5.364985554479063e-06,1.9941823482513428,0.8619193434715271,0.8619193434715271,0.0,138.82644653320312,67.0,32347.13671875,-0.0,1596.6385498046875,1.0,281.541015625,283.7271423339844,292.0536804199219,294.15594482421875,293.1499938964844,293.1499938964844,281.8500061035156,37110.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370417952537537,1.0,0.0,0.0,3.5326249599456787,3.532648086547852,8.326996407959086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.66015625,0.0,1414.5003662109375,1895.4371337890625,0.0,2814.08935546875,0.8798890113830566,1.0,0.0,3.0,1.0,0.0
12332220,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7631730437278748,0.2719704210758209,0.2477514296770095,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8447670936584473,0.3720789551734924,0.3552772998809814,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8311931490898132,0.353139728307724,0.2492149621248245,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8116522431373596,0.327007532119751,0.3128244578838348,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7080404758453369,0.2140408605337143,0.978415548801422,284.947998046875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.026123046875,284.94854736328125,1.0,0.5053027272224426,1.0,1.0,0.0,1.0,-2.57330060005188,2.5732951164245605,5.321064236341044e-06,1.986100196838379,0.8538999557495117,0.8538999557495117,0.0,135.86712646484375,55.0,30516.771484375,-0.0,1568.9454345703125,1.0,281.84051513671875,283.92724609375,291.9564819335937,293.9473876953125,293.1499938964844,293.1499938964844,282.1499938964844,37110.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157135844230652,1.0,0.0,0.0,3.4909842014312744,3.491006851196289,8.131843856062915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.2880859375,0.0,1371.2960205078125,1895.4371337890625,0.0,2615.90576171875,0.8706462383270264,1.0,0.0,3.0,1.0,0.0
12332280,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7631730437278748,0.2719704210758209,0.2477514296770095,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8447670936584473,0.3720789551734924,0.3552772998809814,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8311931490898132,0.353139728307724,0.2492149621248245,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8116522431373596,0.327007532119751,0.3128244578838348,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7080404758453369,0.2140408605337143,0.978415548801422,284.947998046875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.026123046875,284.94854736328125,1.0,0.5053027272224426,1.0,1.0,0.0,1.0,-2.57330060005188,2.5732951164245605,5.321064236341044e-06,1.986100196838379,0.8538999557495117,0.8538999557495117,0.0,135.86712646484375,55.0,30516.771484375,-0.0,1568.9454345703125,1.0,281.84051513671875,283.92724609375,291.9564819335937,293.9473876953125,293.1499938964844,293.1499938964844,282.1499938964844,37110.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157135844230652,1.0,0.0,0.0,3.4909842014312744,3.491006851196289,8.131843856062915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.2880859375,0.0,1371.2960205078125,1895.4371337890625,0.0,2615.90576171875,0.8706462383270264,1.0,0.0,3.0,1.0,0.0
12332340,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7672744989395142,0.2713146507740021,0.2470027506351471,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8489128947257996,0.370825320482254,0.3539240956306457,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.835264265537262,0.3520938456058502,0.2483572214841842,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8156751394271851,0.3259429037570953,0.3116516768932342,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7117989659309387,0.213408961892128,0.9747751951217652,285.115966796875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03533935546875,285.1166076660156,1.0,0.5015377998352051,1.0,1.0,0.0,1.0,-2.563960313796997,2.563955068588257,5.282804977468913e-06,1.9790396690368648,0.8462654948234558,0.8462654948234558,0.0,132.09970092773438,43.0,28716.947265625,-0.0,1539.73779296875,1.0,282.1401062011719,284.1269836425781,291.85699462890625,293.73846435546875,293.1499938964844,293.1499938964844,282.45001220703125,37098.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793674111366272,1.0,0.0,0.0,3.4496877193450928,3.4497101306915283,7.940591899568972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1376953125,0.0,1329.2923583984375,1895.4371337890625,0.0,2413.73583984375,0.8614862561225891,1.0,0.0,3.0,1.0,0.0
12332400,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7672744989395142,0.2713146507740021,0.2470027506351471,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8489128947257996,0.370825320482254,0.3539240956306457,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.835264265537262,0.3520938456058502,0.2483572214841842,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8156751394271851,0.3259429037570953,0.3116516768932342,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7117989659309387,0.213408961892128,0.9747751951217652,285.115966796875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03533935546875,285.1166076660156,1.0,0.5015377998352051,1.0,1.0,0.0,1.0,-2.563960313796997,2.563955068588257,5.282804977468913e-06,1.9790396690368648,0.8462654948234558,0.8462654948234558,0.0,132.09970092773438,43.0,28716.947265625,-0.0,1539.73779296875,1.0,282.1401062011719,284.1269836425781,291.85699462890625,293.73846435546875,293.1499938964844,293.1499938964844,282.45001220703125,37098.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793674111366272,1.0,0.0,0.0,3.4496877193450928,3.4497101306915283,7.940591899568972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1376953125,0.0,1329.2923583984375,1895.4371337890625,0.0,2413.73583984375,0.8614862561225891,1.0,0.0,3.0,1.0,0.0
12332460,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7728267908096313,0.2707856893539428,0.2463451921939849,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.8545882701873779,0.3697122037410736,0.3526807129383087,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.840789258480072,0.3511903584003448,0.2475841492414474,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8210044503211975,0.3250032961368561,0.310574322938919,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7166935801506042,0.2128988355398178,0.9715812802314758,285.2835693359375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04461669921875,285.2843017578125,1.0,0.4974050223827362,1.0,1.0,0.0,1.0,-2.555614709854126,2.5556094646453857,5.248742127150763e-06,1.9727331399917605,0.839030921459198,0.839030921459198,0.0,127.64822387695312,31.0,26946.8515625,-0.0,1509.0804443359375,1.0,282.439697265625,284.3260192871094,291.75714111328125,293.5307922363281,293.1499938964844,293.1499938964844,282.75,37076.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705492973327637,1.0,0.0,0.0,3.4091174602508545,3.409139633178711,7.754919124636217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.05712890625,0.0,1288.8502197265625,1895.4371337890625,0.0,2205.717529296875,0.8524953126907349,1.0,0.0,3.0,1.0,0.0
12332520,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7728267908096313,0.2707856893539428,0.2463451921939849,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.8545882701873779,0.3697122037410736,0.3526807129383087,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.840789258480072,0.3511903584003448,0.2475841492414474,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8210044503211975,0.3250032961368561,0.310574322938919,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7166935801506042,0.2128988355398178,0.9715812802314758,285.2835693359375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04461669921875,285.2843017578125,1.0,0.4974050223827362,1.0,1.0,0.0,1.0,-2.555614709854126,2.5556094646453857,5.248742127150763e-06,1.9727331399917605,0.839030921459198,0.839030921459198,0.0,127.64822387695312,31.0,26946.8515625,-0.0,1509.0804443359375,1.0,282.439697265625,284.3260192871094,291.75714111328125,293.5307922363281,293.1499938964844,293.1499938964844,282.75,37076.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705492973327637,1.0,0.0,0.0,3.4091174602508545,3.409139633178711,7.754919124636217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.05712890625,0.0,1288.8502197265625,1895.4371337890625,0.0,2205.717529296875,0.8524953126907349,1.0,0.0,3.0,1.0,0.0
