time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7799143195152283,0.2703700363636017,0.2457681894302368,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8619076013565063,0.368722528219223,0.3515321314334869,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.8478774428367615,0.350409597158432,0.246880754828453,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8276845812797546,0.3241713643074035,0.3095771372318268,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.722687304019928,0.2124887555837631,0.9687390327453612,285.45068359375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0537414550781,285.45147705078125,1.0,0.4929334819316864,1.0,1.0,0.0,1.0,-2.5480823516845703,2.54807710647583,5.218087608227506e-06,1.9670376777648928,0.8322198390960693,0.8322198390960693,0.0,122.60000610351562,25.0,25206.8515625,-0.0,1477.0972900390625,1.0,282.7392578125,284.524169921875,291.658447265625,293.325927734375,293.1499938964844,293.1499938964844,283.04998779296875,37045.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461628913879395,1.0,0.0,0.0,3.369625806808472,3.36964750289917,7.576290954602882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.01904296875,0.0,1250.2587890625,1895.4371337890625,0.0,1992.34765625,0.8437513113021851,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7799143195152283,0.2703700363636017,0.2457681894302368,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8619076013565063,0.368722528219223,0.3515321314334869,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.8478774428367615,0.350409597158432,0.246880754828453,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8276845812797546,0.3241713643074035,0.3095771372318268,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.722687304019928,0.2124887555837631,0.9687390327453612,285.45068359375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0537414550781,285.45147705078125,1.0,0.4929334819316864,1.0,1.0,0.0,1.0,-2.5480823516845703,2.54807710647583,5.218087608227506e-06,1.9670376777648928,0.8322198390960693,0.8322198390960693,0.0,122.60000610351562,25.0,25206.8515625,-0.0,1477.0972900390625,1.0,282.7392578125,284.524169921875,291.658447265625,293.325927734375,293.1499938964844,293.1499938964844,283.04998779296875,37045.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461628913879395,1.0,0.0,0.0,3.369625806808472,3.36964750289917,7.576290954602882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.01904296875,0.0,1250.2587890625,1895.4371337890625,0.0,1992.34765625,0.8437513113021851,1.0,0.0,3.0,1.0,0.0
12332700,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.7837690114974976,0.2701780200004577,0.245481789112091,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.8659229874610901,0.3682487905025482,0.3509667217731476,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.8517619967460632,0.3500382006168365,0.2465329468250274,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.8312972187995911,0.3237726986408233,0.3090855181217193,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.7258811593055725,0.2123026251792907,0.9673789143562316,285.57000732421875,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0580139160156,285.57928466796875,1.0,0.4906836748123169,1.0,1.0,0.0,1.0,-2.5444159507751465,2.5444107055664062,5.203194177738624e-06,1.9642627239227293,0.829403817653656,0.829403817653656,0.0,120.03075408935548,25.0,23998.94921875,-0.0,1461.1087646484375,1.0,282.9902038574219,284.6819763183594,291.58355712890625,293.136474609375,293.1499938964844,293.1499938964844,283.04998779296875,37016.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731110155582428,1.0,0.0,0.0,3.3500609397888184,3.350082397460937,7.488566780011752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.30908203125,0.0,1231.3548583984375,1895.4371337890625,0.0,1864.380126953125,0.8394573330879211,1.0,0.0,3.0,1.0,0.0
12332760,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.7880862355232239,0.2700477242469787,0.2452730387449264,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8704255819320679,0.3678345084190368,0.3504777550697326,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8561273813247681,0.3497278988361358,0.2462458610534668,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.8353261947631836,0.3234262764453888,0.3086599111557007,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7294097542762756,0.212158054113388,0.96624094247818,285.6126708984375,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.0625,285.61328125,1.0,0.4884267151355743,1.0,1.0,0.0,1.0,-2.541353464126587,2.541348457336426,5.190769570617704e-06,1.961944341659546,0.8257800340652466,0.8257800340652466,0.0,117.36475372314452,25.0,23609.107421875,-0.0,1445.53564453125,1.0,283.03887939453125,284.7297668457031,291.5645751953125,293.1326904296875,293.1499938964844,293.1499938964844,283.1499938964844,37010.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720903754234314,1.0,0.0,0.0,3.331425905227661,3.3314473628997803,7.405487281175738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.330078125,0.0,1213.6798095703125,1895.4371337890625,0.0,1779.4639892578125,0.8333029747009277,1.0,0.0,3.0,1.0,0.0
12332820,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.7956820726394653,0.2693674266338348,0.2446194887161255,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8784663081169128,0.3666291534900665,0.3492854833602905,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8639318346977234,0.3486914932727813,0.2454901337623596,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8425106406211853,0.3223918676376343,0.3076174259185791,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7356688380241394,0.2116339355707168,0.9634218811988832,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682983398437,285.66015625,1.0,0.4841536581516266,1.0,1.0,0.0,1.0,-2.533590793609619,2.533585786819458,5.159350166650256e-06,1.956071615219116,0.817376434803009,0.817376434803009,0.0,112.67493438720705,25.0,22698.130859375,-0.0,1415.1502685546875,1.0,283.1457824707031,284.80328369140625,291.5240173339844,293.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,36725.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074277400970459,1.0,0.0,0.0,3.2715096473693848,3.2715303897857666,7.14150473868358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.71630859375,0.0,1156.302001953125,1895.4371337890625,0.0,1669.8572998046875,0.8185136318206787,1.0,0.0,3.0,1.0,0.0
12332880,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.7956820726394653,0.2693674266338348,0.2446194887161255,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8784663081169128,0.3666291534900665,0.3492854833602905,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8639318346977234,0.3486914932727813,0.2454901337623596,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8425106406211853,0.3223918676376343,0.3076174259185791,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7356688380241394,0.2116339355707168,0.9634218811988832,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682983398437,285.66015625,1.0,0.4841536581516266,1.0,1.0,0.0,1.0,-2.533590793609619,2.533585786819458,5.159350166650256e-06,1.956071615219116,0.817376434803009,0.817376434803009,0.0,112.67493438720705,25.0,22698.130859375,-0.0,1415.1502685546875,1.0,283.1457824707031,284.80328369140625,291.5240173339844,293.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,36725.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074277400970459,1.0,0.0,0.0,3.2715096473693848,3.2715303897857666,7.14150473868358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.71630859375,0.0,1156.302001953125,1895.4371337890625,0.0,1669.8572998046875,0.8185136318206787,1.0,0.0,3.0,1.0,0.0
12332940,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.8010720610618591,0.2681173682212829,0.2435061931610107,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8843302726745605,0.3648792207241058,0.3476420938968658,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8696311116218567,0.3470808267593384,0.2443767040967941,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8477605581283569,0.3208540976047516,0.3061628937721252,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.7402181625366211,0.2107243239879608,0.9591927528381348,285.64862060546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0696105957031,285.6476745605469,1.0,0.4800615012645721,1.0,1.0,0.0,1.0,-2.522115707397461,2.5221107006073,5.112924554850906e-06,1.947309851646424,0.8066727519035339,0.8066727519035339,0.0,108.97216033935548,25.0,22112.6875,-0.0,1384.44140625,1.0,283.1498413085937,284.8081359863281,291.4784240722656,292.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,36206.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027089595794678,1.0,0.0,0.0,3.187479019165039,3.187499046325684,6.779349064345297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.22900390625,0.0,1078.252685546875,1895.4371337890625,0.0,1632.197021484375,0.7990665435791016,1.0,0.0,3.0,1.0,0.0
12333000,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.8010720610618591,0.2681173682212829,0.2435061931610107,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8843302726745605,0.3648792207241058,0.3476420938968658,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8696311116218567,0.3470808267593384,0.2443767040967941,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8477605581283569,0.3208540976047516,0.3061628937721252,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.7402181625366211,0.2107243239879608,0.9591927528381348,285.64862060546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0696105957031,285.6476745605469,1.0,0.4800615012645721,1.0,1.0,0.0,1.0,-2.522115707397461,2.5221107006073,5.112924554850906e-06,1.947309851646424,0.8066727519035339,0.8066727519035339,0.0,108.97216033935548,25.0,22112.6875,-0.0,1384.44140625,1.0,283.1498413085937,284.8081359863281,291.4784240722656,292.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,36206.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027089595794678,1.0,0.0,0.0,3.187479019165039,3.187499046325684,6.779349064345297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.22900390625,0.0,1078.252685546875,1895.4371337890625,0.0,1632.197021484375,0.7990665435791016,1.0,0.0,3.0,1.0,0.0
12333060,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8044403195381165,0.2665203511714935,0.2420478463172912,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8881061673164368,0.3627636432647705,0.3456287086009979,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.8733115792274475,0.345105767250061,0.242985263466835,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.8511375784873962,0.3189670443534851,0.3043607473373413,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7431061267852783,0.209513172507286,0.9536174535751344,285.6377868652344,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0677490234375,285.6370544433594,1.0,0.4761086106300354,1.0,1.0,0.0,1.0,-2.507410764694214,2.5074057579040527,5.053595941717504e-06,1.9360058307647705,0.7942286133766174,0.7942286133766174,0.0,106.0859375,25.0,21509.798828125,-0.0,1353.4130859375,1.0,283.1499938964844,284.8153686523437,291.4017028808594,292.887451171875,293.1499938964844,293.1499938964844,283.1499938964844,35563.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981624960899353,1.0,0.0,0.0,3.086585998535156,3.0866050720214844,6.356969493026554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.74169921875,0.0,989.2733764648438,1895.4371337890625,0.0,1596.2821044921875,0.7758472561836243,1.0,0.0,3.0,1.0,0.0
12333120,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8044403195381165,0.2665203511714935,0.2420478463172912,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8881061673164368,0.3627636432647705,0.3456287086009979,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.8733115792274475,0.345105767250061,0.242985263466835,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.8511375784873962,0.3189670443534851,0.3043607473373413,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7431061267852783,0.209513172507286,0.9536174535751344,285.6377868652344,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0677490234375,285.6370544433594,1.0,0.4761086106300354,1.0,1.0,0.0,1.0,-2.507410764694214,2.5074057579040527,5.053595941717504e-06,1.9360058307647705,0.7942286133766174,0.7942286133766174,0.0,106.0859375,25.0,21509.798828125,-0.0,1353.4130859375,1.0,283.1499938964844,284.8153686523437,291.4017028808594,292.887451171875,293.1499938964844,293.1499938964844,283.1499938964844,35563.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981624960899353,1.0,0.0,0.0,3.086585998535156,3.0866050720214844,6.356969493026554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.74169921875,0.0,989.2733764648438,1895.4371337890625,0.0,1596.2821044921875,0.7758472561836243,1.0,0.0,3.0,1.0,0.0
12333180,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.8066233396530151,0.2647853493690491,0.2404497265815735,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.8906109929084778,0.3604773879051208,0.3434387445449829,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.8757712244987488,0.3429722189903259,0.2414710819721222,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.8533604741096497,0.3169082403182983,0.3023837208747864,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.744953453540802,0.2081332355737686,0.947256863117218,285.6330871582031,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.064453125,285.6326599121094,1.0,0.4722714722156524,1.0,1.0,0.0,1.0,-2.4910237789154053,2.491018772125244,4.987816282664426e-06,1.9233671426773071,0.7802437543869019,0.7802437543869019,0.0,103.69227600097656,25.0,20893.171875,-0.0,1322.7200927734375,1.0,283.1499938964844,284.8294677734375,291.3161315917969,292.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,34837.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910997033119202,1.0,0.0,0.0,2.9719161987304688,2.9719340801239014,5.893406864743156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.5625,0.0,894.4351806640625,1895.4371337890625,0.0,1541.233642578125,0.7495982050895691,1.0,0.0,3.0,1.0,0.0
12333240,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.8066233396530151,0.2647853493690491,0.2404497265815735,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.8906109929084778,0.3604773879051208,0.3434387445449829,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.8757712244987488,0.3429722189903259,0.2414710819721222,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.8533604741096497,0.3169082403182983,0.3023837208747864,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.744953453540802,0.2081332355737686,0.947256863117218,285.6330871582031,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.064453125,285.6326599121094,1.0,0.4722714722156524,1.0,1.0,0.0,1.0,-2.4910237789154053,2.491018772125244,4.987816282664426e-06,1.9233671426773071,0.7802437543869019,0.7802437543869019,0.0,103.69227600097656,25.0,20893.171875,-0.0,1322.7200927734375,1.0,283.1499938964844,284.8294677734375,291.3161315917969,292.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,34837.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910997033119202,1.0,0.0,0.0,2.9719161987304688,2.9719340801239014,5.893406864743156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.5625,0.0,894.4351806640625,1895.4371337890625,0.0,1541.233642578125,0.7495982050895691,1.0,0.0,3.0,1.0,0.0
12333300,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8074241280555725,0.2638968229293823,0.2396289259195327,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8915499448776245,0.3593024611473083,0.3423103094100952,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.876700758934021,0.3418777287006378,0.2406921833753585,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8541848659515381,0.3158448040485382,0.3013601303100586,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.7456166744232178,0.2074065655469894,0.9439024925231934,285.6351013183594,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06256103515625,285.6351013183594,1.0,0.4703915417194366,1.0,1.0,0.0,1.0,-2.4824864864349365,2.4824814796447754,4.953700681653572e-06,1.9167722463607788,0.7727523446083069,0.7727523446083069,0.0,102.6193618774414,25.0,20566.814453125,-0.0,1307.61083984375,1.0,283.1499938964844,284.8418273925781,291.2745361328125,292.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,34279.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866099238395691,1.0,0.0,0.0,2.9029462337493896,2.902963399887085,5.623041943181306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.83544921875,0.0,839.7886962890625,1895.4371337890625,0.0,1506.72607421875,0.7365251183509827,1.0,0.0,3.0,1.0,0.0
12333360,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8081004619598389,0.2630024254322052,0.2388052642345428,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8923500180244446,0.3581158816814422,0.3411726355552673,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8774979710578918,0.3407734930515289,0.239908218383789,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8548810482025146,0.3147678971290588,0.300325334072113,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7461631298065186,0.2066646218299865,0.9404833912849426,285.63531494140625,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0606689453125,285.63525390625,1.0,0.468535840511322,1.0,1.0,0.0,1.0,-2.47383713722229,2.473832130432129,4.919250841339817e-06,1.910085797309876,0.7648929357528687,0.7648929357528687,0.0,101.60489654541016,25.0,20270.515625,-0.0,1292.7049560546875,1.0,283.1499938964844,284.8511047363281,291.2354736328125,292.644775390625,293.1499938964844,293.1499938964844,283.1499938964844,34050.1953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816649436950684,1.0,0.0,0.0,2.845632553100586,2.845649242401123,5.403198883868754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.7490234375,0.0,797.5026245117188,1895.4371337890625,0.0,1469.1700439453125,0.7208488583564758,1.0,0.0,3.0,1.0,0.0
12333420,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8091572523117065,0.2612131237983703,0.2371553778648376,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.8936132192611694,0.3557281196117401,0.3388804197311401,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8787702918052673,0.3385553956031799,0.2383313775062561,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8559615612030029,0.3125934600830078,0.2982337176799774,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.7469751238822937,0.2051547169685363,0.933518409729004,285.6451110839844,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05694580078125,285.6454162597656,1.0,0.4648916125297546,1.0,1.0,0.0,1.0,-2.4563257694244385,2.4563207626342773,4.849854121857788e-06,1.8965343236923216,0.7483752369880676,0.7483752369880676,0.0,99.71976470947266,25.0,19645.90625,-0.0,1263.519775390625,1.0,283.1499938964844,284.88067626953125,291.1640014648437,292.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,33208.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67069011926651,1.0,0.0,0.0,2.7096104621887207,2.7096261978149414,4.898996053270821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.611328125,0.0,701.4906616210938,1895.4371337890625,0.0,1387.570556640625,0.6900554299354553,1.0,0.0,3.0,1.0,0.0
12333480,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8091572523117065,0.2612131237983703,0.2371553778648376,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.8936132192611694,0.3557281196117401,0.3388804197311401,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8787702918052673,0.3385553956031799,0.2383313775062561,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8559615612030029,0.3125934600830078,0.2982337176799774,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.7469751238822937,0.2051547169685363,0.933518409729004,285.6451110839844,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05694580078125,285.6454162597656,1.0,0.4648916125297546,1.0,1.0,0.0,1.0,-2.4563257694244385,2.4563207626342773,4.849854121857788e-06,1.8965343236923216,0.7483752369880676,0.7483752369880676,0.0,99.71976470947266,25.0,19645.90625,-0.0,1263.519775390625,1.0,283.1499938964844,284.88067626953125,291.1640014648437,292.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,33208.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67069011926651,1.0,0.0,0.0,2.7096104621887207,2.7096261978149414,4.898996053270821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.611328125,0.0,701.4906616210938,1895.4371337890625,0.0,1387.570556640625,0.6900554299354553,1.0,0.0,3.0,1.0,0.0
12333540,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8099579215049744,0.2594403326511383,0.2355207353830337,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8945738077163696,0.3533424437046051,0.3365894258022308,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8797546029090881,0.3363441824913025,0.2367591261863708,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8567595481872559,0.3104125559329986,0.2961354851722717,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7475352883338928,0.2036323100328445,0.9264941811561584,285.6630859375,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0535583496094,285.663818359375,1.0,0.461332231760025,1.0,1.0,0.0,1.0,-2.43876051902771,2.438755750656128,4.780723429576028e-06,1.8829246759414675,0.7308957576751709,0.7308957576751709,0.0,97.97614288330078,25.0,19029.666015625,-0.0,1235.2313232421875,1.0,283.1499938964844,284.919189453125,291.10186767578125,292.4300842285156,293.1499938964844,293.1499938964844,283.1499938964844,32310.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588393449783325,1.0,0.0,0.0,2.565789222717285,2.5658037662506104,4.39273833308107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.50244140625,0.0,608.9412231445312,1895.4371337890625,0.0,1302.30517578125,0.6576794981956482,1.0,0.0,3.0,1.0,0.0
12333600,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8099579215049744,0.2594403326511383,0.2355207353830337,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8945738077163696,0.3533424437046051,0.3365894258022308,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8797546029090881,0.3363441824913025,0.2367591261863708,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8567595481872559,0.3104125559329986,0.2961354851722717,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7475352883338928,0.2036323100328445,0.9264941811561584,285.6630859375,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0535583496094,285.663818359375,1.0,0.461332231760025,1.0,1.0,0.0,1.0,-2.43876051902771,2.438755750656128,4.780723429576028e-06,1.8829246759414675,0.7308957576751709,0.7308957576751709,0.0,97.97614288330078,25.0,19029.666015625,-0.0,1235.2313232421875,1.0,283.1499938964844,284.919189453125,291.10186767578125,292.4300842285156,293.1499938964844,293.1499938964844,283.1499938964844,32310.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588393449783325,1.0,0.0,0.0,2.565789222717285,2.5658037662506104,4.39273833308107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.50244140625,0.0,608.9412231445312,1895.4371337890625,0.0,1302.30517578125,0.6576794981956482,1.0,0.0,3.0,1.0,0.0
12333660,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8106181025505066,0.2577010095119476,0.2339160591363906,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8953571915626526,0.3509793281555176,0.3343188464641571,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8805724382400513,0.3341594934463501,0.2352048009634018,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.8573898673057556,0.3082449734210968,0.2940491437911987,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7479491829872131,0.2021173238754272,0.9194999933242798,285.6895446777344,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0506591796875,285.690673828125,1.0,0.4578529298305511,1.0,1.0,0.0,1.0,-2.421327829360962,2.421323299407959,4.712598638434429e-06,1.869405746459961,0.7126079797744751,0.7126079797744751,0.0,96.3321533203125,25.0,18461.0078125,-0.0,1207.873046875,1.0,283.1499938964844,284.9716796875,291.0492858886719,292.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,31356.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467557549476624,1.0,0.0,0.0,2.4161839485168457,2.4161972999572754,3.8954115666456346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.6025390625,0.0,521.9075317382812,1895.4371337890625,0.0,1218.5885009765625,0.6241981387138367,1.0,0.0,3.0,1.0,0.0
12333720,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8106181025505066,0.2577010095119476,0.2339160591363906,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8953571915626526,0.3509793281555176,0.3343188464641571,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8805724382400513,0.3341594934463501,0.2352048009634018,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.8573898673057556,0.3082449734210968,0.2940491437911987,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7479491829872131,0.2021173238754272,0.9194999933242798,285.6895446777344,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0506591796875,285.690673828125,1.0,0.4578529298305511,1.0,1.0,0.0,1.0,-2.421327829360962,2.421323299407959,4.712598638434429e-06,1.869405746459961,0.7126079797744751,0.7126079797744751,0.0,96.3321533203125,25.0,18461.0078125,-0.0,1207.873046875,1.0,283.1499938964844,284.9716796875,291.0492858886719,292.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,31356.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467557549476624,1.0,0.0,0.0,2.4161839485168457,2.4161972999572754,3.8954115666456346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.6025390625,0.0,521.9075317382812,1895.4371337890625,0.0,1218.5885009765625,0.6241981387138367,1.0,0.0,3.0,1.0,0.0
12333780,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.8112069368362427,0.2560031712055206,0.232349008321762,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8960408568382263,0.3486496210098266,0.3320795595645904,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8812987804412842,0.3320114612579345,0.2336760014295578,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8579236268997192,0.3061012923717499,0.291985273361206,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.748282253742218,0.200620949268341,0.912588894367218,285.7242736816406,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0483093261719,285.725830078125,1.0,0.4544501006603241,1.0,1.0,0.0,1.0,-2.4041359424591064,2.4041311740875244,4.645897206501104e-06,1.856066465377808,0.6935843825340271,0.6935843825340271,0.0,94.7623291015625,25.0,17882.923828125,-0.0,1181.447509765625,1.0,283.1499938964844,285.0332946777344,291.00372314453125,292.25762939453125,293.1499938964844,293.1499938964844,283.1499938964844,30351.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348406672477722,1.0,0.0,0.0,2.262556552886963,2.262568712234497,3.415798346395605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.3857421875,0.0,441.7928466796875,1895.4371337890625,0.0,1139.4095458984375,0.5900426506996155,1.0,0.0,3.0,1.0,0.0
12333840,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.8112069368362427,0.2560031712055206,0.232349008321762,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8960408568382263,0.3486496210098266,0.3320795595645904,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8812987804412842,0.3320114612579345,0.2336760014295578,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8579236268997192,0.3061012923717499,0.291985273361206,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.748282253742218,0.200620949268341,0.912588894367218,285.7242736816406,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0483093261719,285.725830078125,1.0,0.4544501006603241,1.0,1.0,0.0,1.0,-2.4041359424591064,2.4041311740875244,4.645897206501104e-06,1.856066465377808,0.6935843825340271,0.6935843825340271,0.0,94.7623291015625,25.0,17882.923828125,-0.0,1181.447509765625,1.0,283.1499938964844,285.0332946777344,291.00372314453125,292.25762939453125,293.1499938964844,293.1499938964844,283.1499938964844,30351.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348406672477722,1.0,0.0,0.0,2.262556552886963,2.262568712234497,3.415798346395605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.3857421875,0.0,441.7928466796875,1895.4371337890625,0.0,1139.4095458984375,0.5900426506996155,1.0,0.0,3.0,1.0,0.0
12333900,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.8114853501319885,0.2551727592945099,0.2315802723169326,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8963577151298523,0.3475007116794586,0.3309731483459472,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.8816396594047546,0.3309546113014221,0.2329220622777938,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8581656813621521,0.305041640996933,0.2909632623195648,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74639892578125,0.7484293580055237,0.1998827010393142,0.9091732501983644,285.7471923828125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0473327636719,285.74932861328125,1.0,0.4527764618396759,1.0,1.0,0.0,1.0,-2.395646095275879,2.395641326904297,4.61313538835384e-06,1.849476337432861,0.6838642358779907,0.6838642358779907,0.0,94.00082397460938,25.0,17573.537109375,-0.0,1168.5782470703125,1.0,283.1499938964844,285.0710754394531,290.9823303222656,292.2172241210937,293.1499938964844,293.1499938964844,283.1499938964844,29643.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628864586353302,1.0,0.0,0.0,2.178126096725464,2.1781375408172607,3.165624491430208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.56005859375,0.0,400.9214782714844,1895.4371337890625,0.0,1101.0146484375,0.573926568031311,1.0,0.0,3.0,1.0,0.0
12333960,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.8117793798446655,0.2543558180332184,0.2308264523744583,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.896686315536499,0.3463639318943023,0.3298805952072143,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.8819939494132996,0.3299105763435364,0.2321791648864746,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.858417272567749,0.3039914965629577,0.2899523675441742,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7485860586166382,0.1991525888442993,0.9058000445365906,285.76776123046875,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0465393066406,285.769775390625,1.0,0.4511211812496185,1.0,1.0,0.0,1.0,-2.387268304824829,2.387263774871826,4.580921995511744e-06,1.842972040176392,0.6739456653594971,0.6739456653594971,0.0,93.24738311767578,25.0,17295.158203125,-0.0,1155.9510498046875,1.0,283.1499938964844,285.1047058105469,290.96240234375,292.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,29291.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228877305984497,1.0,0.0,0.0,2.106841564178467,2.106852531433105,2.961809286716744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1787109375,0.0,369.5552978515625,1895.4371337890625,0.0,1063.52587890625,0.5556666851043701,1.0,0.0,3.0,1.0,0.0
12334020,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.8123874068260193,0.2527673244476318,0.2293555438518524,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.897352397441864,0.3441318273544311,0.3277305960655212,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8827157020568848,0.3278664350509643,0.2307207286357879,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8589248657226562,0.301924467086792,0.2879585027694702,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.7489087581634521,0.1977202296257019,0.8991675972938538,285.8201904296875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0453186035156,285.8226623535156,1.0,0.4478641748428345,1.0,1.0,0.0,1.0,-2.370802879333496,2.370798349380493,4.517943580140127e-06,1.830183386802673,0.6538150310516357,0.6538150310516357,0.0,91.77034759521484,25.0,16695.599609375,-0.0,1131.3795166015625,1.0,283.1499938964844,285.18609619140625,290.9244079589844,292.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,28175.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106164455413818,1.0,0.0,0.0,1.95105242729187,1.9510624408721924,2.539985644034459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.67529296875,0.0,305.7098999023437,1895.4371337890625,0.0,989.5079345703124,0.5215321183204651,1.0,0.0,3.0,1.0,0.0
12334080,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.8123874068260193,0.2527673244476318,0.2293555438518524,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.897352397441864,0.3441318273544311,0.3277305960655212,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8827157020568848,0.3278664350509643,0.2307207286357879,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8589248657226562,0.301924467086792,0.2879585027694702,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.7489087581634521,0.1977202296257019,0.8991675972938538,285.8201904296875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0453186035156,285.8226623535156,1.0,0.4478641748428345,1.0,1.0,0.0,1.0,-2.370802879333496,2.370798349380493,4.517943580140127e-06,1.830183386802673,0.6538150310516357,0.6538150310516357,0.0,91.77034759521484,25.0,16695.599609375,-0.0,1131.3795166015625,1.0,283.1499938964844,285.18609619140625,290.9244079589844,292.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,28175.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106164455413818,1.0,0.0,0.0,1.95105242729187,1.9510624408721924,2.539985644034459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.67529296875,0.0,305.7098999023437,1895.4371337890625,0.0,989.5079345703124,0.5215321183204651,1.0,0.0,3.0,1.0,0.0
12334140,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8130729794502258,0.2512446045875549,0.2279421240091323,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.898087203502655,0.3419613838195801,0.3256368041038513,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8835115432739258,0.3258870542049408,0.229306012392044,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.859490692615509,0.2999076843261719,0.2860102951526642,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7492902278900146,0.1963304430246353,0.8927193284034729,285.881591796875,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.044677734375,285.8845520019531,1.0,0.4446779489517212,1.0,1.0,0.0,1.0,-2.3548028469085693,2.3547983169555664,4.457170689420309e-06,1.817750096321106,0.6333125233650208,0.6333125233650208,0.0,90.31834411621094,25.0,16082.9189453125,-0.0,1107.7271728515625,1.0,283.1499938964844,285.27752685546875,290.8896789550781,292.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,27005.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978317260742188,1.0,0.0,0.0,1.7972464561462402,1.797255516052246,2.155304628104205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.8349609375,0.0,250.37120056152344,1895.4371337890625,0.0,916.7985229492188,0.488096684217453,1.0,0.0,3.0,1.0,0.0
12334200,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8130729794502258,0.2512446045875549,0.2279421240091323,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.898087203502655,0.3419613838195801,0.3256368041038513,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8835115432739258,0.3258870542049408,0.229306012392044,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.859490692615509,0.2999076843261719,0.2860102951526642,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7492902278900146,0.1963304430246353,0.8927193284034729,285.881591796875,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.044677734375,285.8845520019531,1.0,0.4446779489517212,1.0,1.0,0.0,1.0,-2.3548028469085693,2.3547983169555664,4.457170689420309e-06,1.817750096321106,0.6333125233650208,0.6333125233650208,0.0,90.31834411621094,25.0,16082.9189453125,-0.0,1107.7271728515625,1.0,283.1499938964844,285.27752685546875,290.8896789550781,292.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,27005.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978317260742188,1.0,0.0,0.0,1.7972464561462402,1.797255516052246,2.155304628104205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.8349609375,0.0,250.37120056152344,1895.4371337890625,0.0,916.7985229492188,0.488096684217453,1.0,0.0,3.0,1.0,0.0
12334260,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8138718605041504,0.2497932463884353,0.2265911400318145,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.8989326357841492,0.3398593068122864,0.3236055076122284,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8844228982925415,0.3239790797233581,0.227939561009407,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8601536154747009,0.2979472279548645,0.2841134369373321,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.7497648000717163,0.1949884295463562,0.8864782452583313,285.95184326171875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0445861816406,285.9552001953125,1.0,0.4415617883205414,1.0,1.0,0.0,1.0,-2.339321613311768,2.3393170833587646,4.398767941893311e-06,1.805714130401612,0.612555980682373,0.612555980682373,0.0,88.88104248046875,25.0,15456.4296875,-0.0,1084.9859619140625,1.0,283.1499938964844,285.3788146972656,290.85821533203125,291.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,25786.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844366550445557,1.0,0.0,0.0,1.647365927696228,1.647374153137207,1.810812904068371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.669677734375,0.0,203.27096557617188,1895.4371337890625,0.0,845.8102416992188,0.4557777047157287,1.0,0.0,3.0,1.0,0.0
12334320,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8138718605041504,0.2497932463884353,0.2265911400318145,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.8989326357841492,0.3398593068122864,0.3236055076122284,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8844228982925415,0.3239790797233581,0.227939561009407,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8601536154747009,0.2979472279548645,0.2841134369373321,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.7497648000717163,0.1949884295463562,0.8864782452583313,285.95184326171875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0445861816406,285.9552001953125,1.0,0.4415617883205414,1.0,1.0,0.0,1.0,-2.339321613311768,2.3393170833587646,4.398767941893311e-06,1.805714130401612,0.612555980682373,0.612555980682373,0.0,88.88104248046875,25.0,15456.4296875,-0.0,1084.9859619140625,1.0,283.1499938964844,285.3788146972656,290.85821533203125,291.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,25786.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844366550445557,1.0,0.0,0.0,1.647365927696228,1.647374153137207,1.810812904068371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.669677734375,0.0,203.27096557617188,1895.4371337890625,0.0,845.8102416992188,0.4557777047157287,1.0,0.0,3.0,1.0,0.0
12334380,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.814811110496521,0.2484170198440551,0.2253061085939407,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8999213576316833,0.3378303647041321,0.3216413259506225,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8854822516441345,0.3221471607685089,0.2266248166561126,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8609440922737122,0.2960475087165832,0.2822721898555755,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7503597140312195,0.193697914481163,0.8804610967636108,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0450134277344,286.0343017578125,1.0,0.4385153651237488,1.0,1.0,0.0,1.0,-2.3243982791900635,2.32439398765564,4.342843567428645e-06,1.7941067218780518,0.5916574001312256,0.5916574001312256,0.0,87.45118713378906,25.0,14816.318359375,-0.0,1063.1434326171875,1.0,283.1499938964844,285.4894104003906,290.8299865722656,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,24527.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704025030136108,1.0,0.0,0.0,1.5031423568725586,1.5031497478485107,1.507626166130649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.204833984375,0.0,163.8422393798828,1895.4371337890625,0.0,777.0328979492188,0.4249271750450134,1.0,0.0,3.0,1.0,0.0
