time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.814811110496521,0.2484170198440551,0.2253061085939407,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8999213576316833,0.3378303647041321,0.3216413259506225,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8854822516441345,0.3221471607685089,0.2266248166561126,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8609440922737122,0.2960475087165832,0.2822721898555755,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7503597140312195,0.193697914481163,0.8804610967636108,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0450134277344,286.0343017578125,1.0,0.4385153651237488,1.0,1.0,0.0,1.0,-2.3243982791900635,2.32439398765564,4.342843567428645e-06,1.7941067218780518,0.5916574001312256,0.5916574001312256,0.0,87.45118713378906,25.0,14816.318359375,-0.0,1063.1434326171875,1.0,283.1499938964844,285.4894104003906,290.8299865722656,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,24527.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704025030136108,1.0,0.0,0.0,1.5031423568725586,1.5031497478485107,1.507626166130649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.204833984375,0.0,163.8422393798828,1895.4371337890625,0.0,777.0328979492188,0.4249271750450134,1.0,0.0,3.0,1.0,0.0
12334500,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8153308033943176,0.2477589845657348,0.2246872186660766,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.9004677534103394,0.3368453979492187,0.3206837475299835,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773010253906,0.8860657215118408,0.3212619721889496,0.2259861528873443,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8613858222961426,0.2951222360134125,0.2813718616962433,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07568359375,0.7507014870643616,0.1930732429027557,0.8775355219841003,286.07745361328125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04541015625,286.0823974609375,1.0,0.4370181858539581,1.0,1.0,0.0,1.0,-2.317141056060791,2.317136764526367,4.315779733587988e-06,1.7884598970413208,0.5812491178512573,0.5812491178512573,0.0,86.73970794677734,25.0,14486.212890625,-0.0,1052.548583984375,1.0,283.1499938964844,285.553466796875,290.8166809082031,291.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,23684.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631237030029297,1.0,0.0,0.0,1.427687644958496,1.42769455909729,1.3600656245671416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.02392578125,0.0,144.946044921875,1895.4371337890625,0.0,743.5108032226562,0.4112769663333893,1.0,0.0,3.0,1.0,0.0
12334560,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8159337639808655,0.2471307814121246,0.2240942865610122,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.901103973388672,0.3358893096446991,0.3197523355484009,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.8867406249046326,0.3204072117805481,0.2253680527210235,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.8619093894958496,0.2942215800285339,0.280493676662445,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7511159777641296,0.1924682408571243,0.8746924996376038,286.12261962890625,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0459899902344,286.12725830078125,1.0,0.4355387687683105,1.0,1.0,0.0,1.0,-2.310096979141236,2.3100926876068115,4.289591743145138e-06,1.7829766273498535,0.570819616317749,0.570819616317749,0.0,86.01815032958984,25.0,14206.4658203125,-0.0,1042.199951171875,1.0,283.1499938964844,285.61395263671875,290.8052673339844,291.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,23232.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558097958564758,1.0,0.0,0.0,1.3662054538726809,1.366212010383606,1.2454475495360384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.912353515625,0.0,131.33798217773438,1895.4371337890625,0.0,711.2447509765625,0.395833820104599,1.0,0.0,3.0,1.0,0.0
12334620,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8173826932907104,0.2459617257118225,0.2229825556278228,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.9026433229446412,0.3340635001659393,0.3179660737514496,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.8883616924285889,0.3187879621982574,0.2241910845041275,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8632010817527771,0.2924941480159759,0.2788023948669433,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.7521642446517944,0.1913181990385055,0.869255781173706,286.2259521484375,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0476379394531,286.23095703125,1.0,0.4326337873935699,1.0,1.0,0.0,1.0,-2.2966387271881104,2.2966344356536865,4.239784630044596e-06,1.7724967002868652,0.5502034425735474,0.5502034425735474,0.0,84.54745483398438,25.0,13598.634765625,-0.0,1022.225830078125,1.0,283.1499938964844,285.7501525878906,290.78515625,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,21915.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410990715026855,1.0,0.0,0.0,1.237984538078308,1.2379904985427856,1.0226425928294702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.6943359375,0.0,104.92654418945312,1895.4371337890625,0.0,650.46337890625,0.3687180578708648,1.0,0.0,3.0,1.0,0.0
12334680,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8173826932907104,0.2459617257118225,0.2229825556278228,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.9026433229446412,0.3340635001659393,0.3179660737514496,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.8883616924285889,0.3187879621982574,0.2241910845041275,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8632010817527771,0.2924941480159759,0.2788023948669433,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.7521642446517944,0.1913181990385055,0.869255781173706,286.2259521484375,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0476379394531,286.23095703125,1.0,0.4326337873935699,1.0,1.0,0.0,1.0,-2.2966387271881104,2.2966344356536865,4.239784630044596e-06,1.7724967002868652,0.5502034425735474,0.5502034425735474,0.0,84.54745483398438,25.0,13598.634765625,-0.0,1022.225830078125,1.0,283.1499938964844,285.7501525878906,290.78515625,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,21915.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410990715026855,1.0,0.0,0.0,1.237984538078308,1.2379904985427856,1.0226425928294702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.6943359375,0.0,104.92654418945312,1895.4371337890625,0.0,650.46337890625,0.3687180578708648,1.0,0.0,3.0,1.0,0.0
12334740,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.8191390633583069,0.2448946684598922,0.2219634354114532,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.9045475721359252,0.3323417007923126,0.3162782192230224,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8903328776359558,0.317276120185852,0.2230894863605499,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8648105263710022,0.2908554375171661,0.2771948873996734,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.7535003423690796,0.1902421563863754,0.8641476631164551,286.3364562988281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0498046875,286.3418273925781,1.0,0.4298020899295807,1.0,1.0,0.0,1.0,-2.283996105194092,2.283991813659668,4.193269433017122e-06,1.762648344039917,0.5298688411712646,0.5298688411712646,0.0,83.04637145996094,25.0,12982.3134765625,-0.0,1003.1891479492188,1.0,283.1499938964844,285.8933410644531,290.767578125,291.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,20593.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263576507568359,1.0,0.0,0.0,1.1190224885940552,1.119027853012085,8.355473823939975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.209716796875,0.0,83.66144561767578,1895.4371337890625,0.0,594.7548828125,0.3466273844242096,1.0,0.0,3.0,1.0,0.0
12334800,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.8191390633583069,0.2448946684598922,0.2219634354114532,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.9045475721359252,0.3323417007923126,0.3162782192230224,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8903328776359558,0.317276120185852,0.2230894863605499,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8648105263710022,0.2908554375171661,0.2771948873996734,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.7535003423690796,0.1902421563863754,0.8641476631164551,286.3364562988281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0498046875,286.3418273925781,1.0,0.4298020899295807,1.0,1.0,0.0,1.0,-2.283996105194092,2.283991813659668,4.193269433017122e-06,1.762648344039917,0.5298688411712646,0.5298688411712646,0.0,83.04637145996094,25.0,12982.3134765625,-0.0,1003.1891479492188,1.0,283.1499938964844,285.8933410644531,290.767578125,291.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,20593.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263576507568359,1.0,0.0,0.0,1.1190224885940552,1.119027853012085,8.355473823939975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.209716796875,0.0,83.66144561767578,1895.4371337890625,0.0,594.7548828125,0.3466273844242096,1.0,0.0,3.0,1.0,0.0
12334860,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4311218261719,0.8209723830223083,0.2438489347696304,0.2209887951612472,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.9065911769866944,0.3306504487991333,0.3146437406539917,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.8923993110656738,0.3157917559146881,0.2220266312360763,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4316101074219,0.8665050268173218,0.2892399430274963,0.2756313383579254,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.7549262642860413,0.1891932934522628,0.8592384457588196,286.4319763183594,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0519714355469,286.4368896484375,1.0,0.4270428419113159,1.0,1.0,0.0,1.0,-2.2718098163604736,2.271805763244629,4.148696461925283e-06,1.7531589269638062,0.5094574093818665,0.5094574093818665,0.0,81.57341766357422,25.0,12441.1337890625,-0.0,984.9190673828124,1.0,283.1499938964844,286.01666259765625,290.7552185058594,291.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,19990.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122496485710144,1.0,0.0,0.0,1.0266201496124268,1.0266250371932983,7.032552673535974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.114990234375,0.0,70.22209930419922,1895.4371337890625,0.0,545.962646484375,0.3294114470481872,1.0,0.0,3.0,1.0,0.0
12334920,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4311218261719,0.8209723830223083,0.2438489347696304,0.2209887951612472,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.9065911769866944,0.3306504487991333,0.3146437406539917,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.8923993110656738,0.3157917559146881,0.2220266312360763,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4316101074219,0.8665050268173218,0.2892399430274963,0.2756313383579254,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.7549262642860413,0.1891932934522628,0.8592384457588196,286.4319763183594,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0519714355469,286.4368896484375,1.0,0.4270428419113159,1.0,1.0,0.0,1.0,-2.2718098163604736,2.271805763244629,4.148696461925283e-06,1.7531589269638062,0.5094574093818665,0.5094574093818665,0.0,81.57341766357422,25.0,12441.1337890625,-0.0,984.9190673828124,1.0,283.1499938964844,286.01666259765625,290.7552185058594,291.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,19990.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122496485710144,1.0,0.0,0.0,1.0266201496124268,1.0266250371932983,7.032552673535974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.114990234375,0.0,70.22209930419922,1895.4371337890625,0.0,545.962646484375,0.3294114470481872,1.0,0.0,3.0,1.0,0.0
12334980,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8225563764572144,0.2427757680416107,0.2199976742267608,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.9083764553070068,0.3289399743080139,0.313000738620758,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8941864967346191,0.3142843246459961,0.2209544777870178,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8679348230361938,0.2876016497611999,0.2740557789802551,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7561371922492981,0.1881324797868728,0.8543215990066528,286.5215148925781,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0537414550781,286.5262451171875,1.0,0.424350380897522,1.0,1.0,0.0,1.0,-2.259559154510498,2.2595551013946533,4.10414168072748e-06,1.7436188459396362,0.4889582097530365,0.4889582097530365,0.0,80.20623016357422,25.0,11921.9130859375,-0.0,967.1681518554688,1.0,283.1499938964844,286.1315612792969,290.7452392578125,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19623.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990057349205017,1.0,0.0,0.0,0.945778787136078,0.9457834362983704,5.968601612948987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.481201171875,0.0,60.11785125732422,1895.4371337890625,0.0,503.8818664550781,0.3154721260070801,1.0,0.0,3.0,1.0,0.0
12335040,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8225563764572144,0.2427757680416107,0.2199976742267608,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.9083764553070068,0.3289399743080139,0.313000738620758,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8941864967346191,0.3142843246459961,0.2209544777870178,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8679348230361938,0.2876016497611999,0.2740557789802551,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7561371922492981,0.1881324797868728,0.8543215990066528,286.5215148925781,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0537414550781,286.5262451171875,1.0,0.424350380897522,1.0,1.0,0.0,1.0,-2.259559154510498,2.2595551013946533,4.10414168072748e-06,1.7436188459396362,0.4889582097530365,0.4889582097530365,0.0,80.20623016357422,25.0,11921.9130859375,-0.0,967.1681518554688,1.0,283.1499938964844,286.1315612792969,290.7452392578125,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19623.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990057349205017,1.0,0.0,0.0,0.945778787136078,0.9457834362983704,5.968601612948987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.481201171875,0.0,60.11785125732422,1895.4371337890625,0.0,503.8818664550781,0.3154721260070801,1.0,0.0,3.0,1.0,0.0
12335100,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644226074219,0.8232378363609314,0.2422297298908233,0.2194945514202118,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.9091414213180542,0.3280767500400543,0.3121730983257293,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.8949529528617859,0.313522070646286,0.2204132825136184,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.8685277104377747,0.2867728173732757,0.2732603549957275,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.756639838218689,0.1875950396060943,0.8518412113189697,286.5652160644531,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0544738769531,286.5699462890625,1.0,0.4230275750160217,1.0,1.0,0.0,1.0,-2.253375768661499,2.2533717155456543,4.081748556927778e-06,1.738802790641785,0.4786742329597473,0.4786742329597473,0.0,79.56526947021484,25.0,11666.99609375,-0.0,958.463134765625,1.0,283.1499938964844,286.1872863769531,290.7400817871094,291.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,19490.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926106929779053,1.0,0.0,0.0,0.9084341526031494,0.9084387421607972,5.50655983033721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.479736328125,0.0,55.89796447753906,1895.4371337890625,0.0,484.7692260742188,0.3093669712543487,1.0,0.0,3.0,1.0,0.0
12335160,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.823850691318512,0.2416794300079345,0.2189878672361374,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.90982323884964,0.3272095322608948,0.3113422095775604,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60845947265625,0.8956393003463745,0.312755823135376,0.2198696136474609,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082458496094,0.8690427541732788,0.2859386205673218,0.2724604904651642,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60693359375,0.7570762038230896,0.1870531737804412,0.8493452072143555,286.6086120605469,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0551452636719,286.61328125,1.0,0.4217194616794586,1.0,1.0,0.0,1.0,-2.247157096862793,2.247153043746948,4.059292223246303e-06,1.7339586019515991,0.4683680832386017,0.4683680832386017,0.0,78.95068359375,25.0,11414.072265625,-0.0,949.8670654296876,1.0,283.1499938964844,286.24237060546875,290.7330017089844,291.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,19378.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860464036464691,1.0,0.0,0.0,0.8727390766143799,0.872743546962738,5.082323184524285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.937255859375,0.0,52.09907913208008,1895.4371337890625,0.0,465.9238586425781,0.3037112355232239,1.0,0.0,3.0,1.0,0.0
12335220,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.8248945474624634,0.24057137966156,0.2179687619209289,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.9109583497047424,0.3254674971103668,0.3096745610237121,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947326660156,0.896796703338623,0.3112163245677948,0.2187781929969787,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.8698617815971375,0.2842578887939453,0.2708506286144256,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.7577672600746155,0.1859582215547561,0.8443126082420349,286.69488525390625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0561828613281,286.6995849609375,1.0,0.4191448986530304,1.0,1.0,0.0,1.0,-2.234640121459961,2.234636068344116,4.014288606413174e-06,1.7242063283920288,0.4476925730705261,0.4476925730705261,0.0,77.7926025390625,25.0,10912.8486328125,-0.0,932.99560546875,1.0,283.1499938964844,286.3511962890625,290.7147216796875,291.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,19198.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718175530433655,1.0,0.0,0.0,0.8056514859199524,0.8056557774543762,4.3309967168170274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.77197265625,0.0,45.522239685058594,1895.4371337890625,0.0,427.60400390625,0.2935151755809784,1.0,0.0,3.0,1.0,0.0
12335280,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.8248945474624634,0.24057137966156,0.2179687619209289,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.9109583497047424,0.3254674971103668,0.3096745610237121,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947326660156,0.896796703338623,0.3112163245677948,0.2187781929969787,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.8698617815971375,0.2842578887939453,0.2708506286144256,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.7577672600746155,0.1859582215547561,0.8443126082420349,286.69488525390625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0561828613281,286.6995849609375,1.0,0.4191448986530304,1.0,1.0,0.0,1.0,-2.234640121459961,2.234636068344116,4.014288606413174e-06,1.7242063283920288,0.4476925730705261,0.4476925730705261,0.0,77.7926025390625,25.0,10912.8486328125,-0.0,932.99560546875,1.0,283.1499938964844,286.3511962890625,290.7147216796875,291.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,19198.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718175530433655,1.0,0.0,0.0,0.8056514859199524,0.8056557774543762,4.3309967168170274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.77197265625,0.0,45.522239685058594,1895.4371337890625,0.0,427.60400390625,0.2935151755809784,1.0,0.0,3.0,1.0,0.0
12335340,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.8257283568382263,0.2394590526819229,0.2169475853443145,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.9118210077285768,0.3237201571464538,0.3080039322376251,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.8977028727531433,0.3096729815006256,0.2176854461431503,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.8704317808151245,0.2825652658939361,0.2692316174507141,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.758243203163147,0.1848513633012771,0.8392382860183716,286.78082275390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0569763183594,286.7855224609375,1.0,0.4166225492954254,1.0,1.0,0.0,1.0,-2.222054481506348,2.222050428390503,3.969303634221433e-06,1.7143983840942385,0.426935464143753,0.426935464143753,0.0,76.71790313720703,25.0,10417.0419921875,-0.0,916.5426025390624,1.0,283.1499938964844,286.4587097167969,290.6959533691406,291.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,19056.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561710059642792,1.0,0.0,0.0,0.7436460852622986,0.7436502575874329,3.68999764077671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.47900390625,0.0,40.03193664550781,1895.4371337890625,0.0,389.1248474121094,0.2845359444618225,1.0,0.0,3.0,1.0,0.0
12335400,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.8257283568382263,0.2394590526819229,0.2169475853443145,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.9118210077285768,0.3237201571464538,0.3080039322376251,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.8977028727531433,0.3096729815006256,0.2176854461431503,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.8704317808151245,0.2825652658939361,0.2692316174507141,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.758243203163147,0.1848513633012771,0.8392382860183716,286.78082275390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0569763183594,286.7855224609375,1.0,0.4166225492954254,1.0,1.0,0.0,1.0,-2.222054481506348,2.222050428390503,3.969303634221433e-06,1.7143983840942385,0.426935464143753,0.426935464143753,0.0,76.71790313720703,25.0,10417.0419921875,-0.0,916.5426025390624,1.0,283.1499938964844,286.4587097167969,290.6959533691406,291.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,19056.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561710059642792,1.0,0.0,0.0,0.7436460852622986,0.7436502575874329,3.68999764077671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.47900390625,0.0,40.03193664550781,1895.4371337890625,0.0,389.1248474121094,0.2845359444618225,1.0,0.0,3.0,1.0,0.0
12335460,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.8263996839523315,0.2383602410554886,0.2159322798252105,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9124643802642822,0.3219834566116333,0.3063375353813171,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8984118700027466,0.3081438243389129,0.2165976911783218,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.870802104473114,0.2808752059936523,0.2676101922988891,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.7585458159446716,0.1837427616119384,0.8341440558433533,286.8754272460937,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.05767822265625,286.8810119628906,1.0,0.4141493439674377,1.0,1.0,0.0,1.0,-2.2094602584838867,2.209456205368042,3.9245528569153976e-06,1.7045801877975464,0.4062460660934448,0.4062460660934448,0.0,75.71189880371094,25.0,9946.00390625,-0.0,900.5071411132812,1.0,283.1499938964844,286.5660400390625,290.679443359375,291.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18939.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396053254604339,1.0,0.0,0.0,0.6864393353462219,0.6864433884620667,3.144110394259769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.636474609375,0.0,35.410430908203125,1895.4371337890625,0.0,352.0706787109375,0.2765548229217529,1.0,0.0,3.0,1.0,0.0
12335520,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.8263996839523315,0.2383602410554886,0.2159322798252105,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9124643802642822,0.3219834566116333,0.3063375353813171,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8984118700027466,0.3081438243389129,0.2165976911783218,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.870802104473114,0.2808752059936523,0.2676101922988891,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.7585458159446716,0.1837427616119384,0.8341440558433533,286.8754272460937,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.05767822265625,286.8810119628906,1.0,0.4141493439674377,1.0,1.0,0.0,1.0,-2.2094602584838867,2.209456205368042,3.9245528569153976e-06,1.7045801877975464,0.4062460660934448,0.4062460660934448,0.0,75.71189880371094,25.0,9946.00390625,-0.0,900.5071411132812,1.0,283.1499938964844,286.5660400390625,290.679443359375,291.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18939.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396053254604339,1.0,0.0,0.0,0.6864393353462219,0.6864433884620667,3.144110394259769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.636474609375,0.0,35.410430908203125,1895.4371337890625,0.0,352.0706787109375,0.2765548229217529,1.0,0.0,3.0,1.0,0.0
12335580,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.8272063136100769,0.2373398691415786,0.21497642993927,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9132574796676636,0.3203189074993133,0.3047277331352234,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8992644548416138,0.3066943883895874,0.2155567556619644,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.8712895512580872,0.2792424261569977,0.2660323977470398,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.7589472532272339,0.1826729923486709,0.8291839957237244,286.97998046875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05865478515625,286.9858093261719,1.0,0.4117246568202972,1.0,1.0,0.0,1.0,-2.197274923324585,2.19727087020874,3.88150374419638e-06,1.695075511932373,0.3858295381069183,0.3858295381069183,0.0,74.70606231689453,25.0,9493.83203125,-0.0,885.0269165039062,1.0,283.1499938964844,286.6766357421875,290.6664733886719,291.3758239746094,293.1499938964844,293.1499938964844,283.1499938964844,18837.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229282736778259,1.0,0.0,0.0,0.6341767907142639,0.6341807246208191,2.6835776267830624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.34521484375,0.0,31.51651382446289,1895.4371337890625,0.0,318.05877685546875,0.2694398164749145,1.0,0.0,3.0,1.0,0.0
12335640,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.8272063136100769,0.2373398691415786,0.21497642993927,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9132574796676636,0.3203189074993133,0.3047277331352234,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8992644548416138,0.3066943883895874,0.2155567556619644,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.8712895512580872,0.2792424261569977,0.2660323977470398,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.7589472532272339,0.1826729923486709,0.8291839957237244,286.97998046875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05865478515625,286.9858093261719,1.0,0.4117246568202972,1.0,1.0,0.0,1.0,-2.197274923324585,2.19727087020874,3.88150374419638e-06,1.695075511932373,0.3858295381069183,0.3858295381069183,0.0,74.70606231689453,25.0,9493.83203125,-0.0,885.0269165039062,1.0,283.1499938964844,286.6766357421875,290.6664733886719,291.3758239746094,293.1499938964844,293.1499938964844,283.1499938964844,18837.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229282736778259,1.0,0.0,0.0,0.6341767907142639,0.6341807246208191,2.6835776267830624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.34521484375,0.0,31.51651382446289,1895.4371337890625,0.0,318.05877685546875,0.2694398164749145,1.0,0.0,3.0,1.0,0.0
12335700,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.8276724219322205,0.2368516623973846,0.2145213335752487,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.9137281775474548,0.3195086121559143,0.3039459884166717,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.8997594118118286,0.305992841720581,0.2150546759366989,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.8715922236442566,0.2784431278705597,0.2652617990970611,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.7591999173164368,0.1821510195732116,0.826767086982727,287.032470703125,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0592041015625,287.0382995605469,1.0,0.4105311036109924,1.0,1.0,0.0,1.0,-2.191357374191284,2.1913535594940186,3.860690412693657e-06,1.690459966659546,0.3756954669952392,0.3756954669952392,0.0,74.20050811767578,25.0,9270.6591796875,-0.0,877.5010986328125,1.0,283.1499938964844,286.7312316894531,290.6610412597656,291.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18788.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147737324237823,1.0,0.0,0.0,0.609628438949585,0.6096323132514954,2.4798412212589938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.11962890625,0.0,29.78363037109375,1895.4371337890625,0.0,302.46405029296875,0.2661934792995453,1.0,0.0,3.0,1.0,0.0
12335760,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.8281548023223877,0.236372485756874,0.2140759378671646,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9142175912857056,0.3187082409858703,0.3031750917434692,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.9002713561058044,0.3053012788295746,0.2145607769489288,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.8719078302383423,0.2776509523391723,0.2644992172718048,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.7594650983810425,0.1816347539424896,0.8243804574012756,287.0848083496094,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0597839355469,287.0906677246094,1.0,0.4093497991561889,1.0,1.0,0.0,1.0,-2.185520648956299,2.185516595840454,3.840219505946152e-06,1.6859076023101809,0.3656073212623596,0.3656073212623596,0.0,73.69865417480469,25.0,9049.568359375,-0.0,870.1018676757812,1.0,283.1499938964844,286.78521728515625,290.6557312011719,291.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,18739.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406780332326889,1.0,0.0,0.0,0.5860720872879028,0.5860759019851685,2.2918991149367685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.7119140625,0.0,28.17479705810547,1895.4371337890625,0.0,287.7538146972656,0.2631531059741974,1.0,0.0,3.0,1.0,0.0
12335820,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875915527344,0.8291134238243103,0.235430508852005,0.2132038474082946,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.9151840806007384,0.3171266317367553,0.3016554415225982,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.9012832045555116,0.3039369583129883,0.2135893106460571,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881408691406,0.8725194334983826,0.2760786712169647,0.2629892230033874,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.7599827647209167,0.1806123554706573,0.819666862487793,287.1885681152344,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0609436035156,287.1943664550781,1.0,0.4070225954055786,1.0,1.0,0.0,1.0,-2.174005508422852,2.174001693725586,3.800006425080937e-06,1.676927089691162,0.3455561101436615,0.3455561101436615,0.0,72.71739959716797,25.0,8614.2568359375,-0.0,855.6414794921875,1.0,283.1499938964844,286.89093017578125,290.6444396972656,291.28778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18645.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912436664104461,1.0,0.0,0.0,0.541816771030426,0.5418205261230469,1.958837358984056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.445556640625,0.0,25.291278839111328,1895.4371337890625,0.0,260.5645446777344,0.2576518952846527,1.0,0.0,3.0,1.0,0.0
12335880,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875915527344,0.8291134238243103,0.235430508852005,0.2132038474082946,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.9151840806007384,0.3171266317367553,0.3016554415225982,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.9012832045555116,0.3039369583129883,0.2135893106460571,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881408691406,0.8725194334983826,0.2760786712169647,0.2629892230033874,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.7599827647209167,0.1806123554706573,0.819666862487793,287.1885681152344,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0609436035156,287.1943664550781,1.0,0.4070225954055786,1.0,1.0,0.0,1.0,-2.174005508422852,2.174001693725586,3.800006425080937e-06,1.676927089691162,0.3455561101436615,0.3455561101436615,0.0,72.71739959716797,25.0,8614.2568359375,-0.0,855.6414794921875,1.0,283.1499938964844,286.89093017578125,290.6444396972656,291.28778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18645.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912436664104461,1.0,0.0,0.0,0.541816771030426,0.5418205261230469,1.958837358984056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.445556640625,0.0,25.291278839111328,1895.4371337890625,0.0,260.5645446777344,0.2576518952846527,1.0,0.0,3.0,1.0,0.0
12335940,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8299944996833801,0.2344979047775268,0.2123449891805648,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903137207031,0.9160438776016236,0.3155579566955566,0.3001531362533569,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901916503906,0.9021981954574584,0.3025841414928436,0.2126298397779464,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.8730290532112122,0.274510771036148,0.2614882886409759,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.7604169845581055,0.1795940995216369,0.8149920105934143,287.2903747558594,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0620422363281,287.2960510253906,1.0,0.4047411680221557,1.0,1.0,0.0,1.0,-2.1625993251800537,2.162595510482788,3.760398840313428e-06,1.6680325269699097,0.3256503045558929,0.3256503045558929,0.0,71.7801284790039,25.0,8189.0234375,-0.0,841.5814208984375,1.0,283.1499938964844,286.9929504394531,290.63116455078125,291.2433166503906,293.1499938964844,293.1499938964844,283.1499938964844,18562.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761855661869049,1.0,0.0,0.0,0.5011494159698486,0.5011532306671143,1.6758223253532378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.72998046875,0.0,22.79562759399414,1895.4371337890625,0.0,235.62803649902344,0.2528568208217621,1.0,0.0,3.0,1.0,0.0
12336000,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8299944996833801,0.2344979047775268,0.2123449891805648,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903137207031,0.9160438776016236,0.3155579566955566,0.3001531362533569,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901916503906,0.9021981954574584,0.3025841414928436,0.2126298397779464,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.8730290532112122,0.274510771036148,0.2614882886409759,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.7604169845581055,0.1795940995216369,0.8149920105934143,287.2903747558594,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0620422363281,287.2960510253906,1.0,0.4047411680221557,1.0,1.0,0.0,1.0,-2.1625993251800537,2.162595510482788,3.760398840313428e-06,1.6680325269699097,0.3256503045558929,0.3256503045558929,0.0,71.7801284790039,25.0,8189.0234375,-0.0,841.5814208984375,1.0,283.1499938964844,286.9929504394531,290.63116455078125,291.2433166503906,293.1499938964844,293.1499938964844,283.1499938964844,18562.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761855661869049,1.0,0.0,0.0,0.5011494159698486,0.5011532306671143,1.6758223253532378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.72998046875,0.0,22.79562759399414,1895.4371337890625,0.0,235.62803649902344,0.2528568208217621,1.0,0.0,3.0,1.0,0.0
12336060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895568847656,0.8307330012321472,0.2335640788078308,0.2114887237548828,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904724121094,0.9167107939720154,0.313990831375122,0.2986563444137573,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.9029403924942015,0.3012310862541199,0.211673229932785,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900756835937,0.8733639121055603,0.2729361057281494,0.259985089302063,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38848876953125,0.7607036828994751,0.178570806980133,0.8103129863739014,287.3905334472656,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0629577636719,287.3962707519531,1.0,0.4025024473667145,1.0,1.0,0.0,1.0,-2.1511988639831543,2.1511950492858887,3.721035227499669e-06,1.659143328666687,0.3058718144893646,0.3058718144893646,0.0,70.89866638183594,25.0,7769.7451171875,-0.0,827.8641967773438,1.0,283.1499938964844,287.09136962890625,290.6158752441406,291.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18446.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614991307258606,1.0,0.0,0.0,0.4631906151771545,0.4709996581077575,1.4315713947610222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.46728515625,0.0,20.91996383666992,1895.4371337890625,0.0,212.25669860839844,0.2488885819911956,1.0,0.0,3.0,1.0,0.0
12336120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895568847656,0.8307330012321472,0.2335640788078308,0.2114887237548828,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904724121094,0.9167107939720154,0.313990831375122,0.2986563444137573,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.9029403924942015,0.3012310862541199,0.211673229932785,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900756835937,0.8733639121055603,0.2729361057281494,0.259985089302063,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38848876953125,0.7607036828994751,0.178570806980133,0.8103129863739014,287.3905334472656,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0629577636719,287.3962707519531,1.0,0.4025024473667145,1.0,1.0,0.0,1.0,-2.1511988639831543,2.1511950492858887,3.721035227499669e-06,1.659143328666687,0.3058718144893646,0.3058718144893646,0.0,70.89866638183594,25.0,7769.7451171875,-0.0,827.8641967773438,1.0,283.1499938964844,287.09136962890625,290.6158752441406,291.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18446.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614991307258606,1.0,0.0,0.0,0.4631906151771545,0.4709996581077575,1.4315713947610222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.46728515625,0.0,20.91996383666992,1895.4371337890625,0.0,212.25669860839844,0.2488885819911956,1.0,0.0,3.0,1.0,0.0
12336180,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49139404296875,0.8313339352607727,0.2326368242502212,0.2106373161077499,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.9171873927116394,0.3124310076236725,0.2971658408641815,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.903517723083496,0.2998850345611572,0.2107207179069519,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.8735264539718628,0.2713590860366821,0.2584794461727142,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49029541015625,0.7608425617218018,0.1775440722703933,0.8056222200393677,287.4923400878906,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0637512207031,287.498046875,1.0,0.4003041088581085,1.0,1.0,0.0,1.0,-2.1397995948791504,2.1397957801818848,3.68189876098768e-06,1.6502550840377808,0.2862768173217773,0.2862768173217773,0.0,70.07005310058594,25.0,7353.4697265625,-0.0,814.4712524414062,1.0,283.1499938964844,287.189208984375,290.59967041015625,291.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18250.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347461462020874,1.0,0.0,0.0,0.4273523092269897,0.4711953103542328,1.2186124109803131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.83154296875,0.0,20.483827590942383,1895.4371337890625,0.0,190.44444274902344,0.2465541213750839,1.0,0.0,3.0,1.0,0.0
12336240,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49139404296875,0.8313339352607727,0.2326368242502212,0.2106373161077499,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.9171873927116394,0.3124310076236725,0.2971658408641815,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.903517723083496,0.2998850345611572,0.2107207179069519,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.8735264539718628,0.2713590860366821,0.2584794461727142,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49029541015625,0.7608425617218018,0.1775440722703933,0.8056222200393677,287.4923400878906,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0637512207031,287.498046875,1.0,0.4003041088581085,1.0,1.0,0.0,1.0,-2.1397995948791504,2.1397957801818848,3.68189876098768e-06,1.6502550840377808,0.2862768173217773,0.2862768173217773,0.0,70.07005310058594,25.0,7353.4697265625,-0.0,814.4712524414062,1.0,283.1499938964844,287.189208984375,290.59967041015625,291.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18250.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347461462020874,1.0,0.0,0.0,0.4273523092269897,0.4711953103542328,1.2186124109803131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.83154296875,0.0,20.483827590942383,1895.4371337890625,0.0,190.44444274902344,0.2465541213750839,1.0,0.0,3.0,1.0,0.0
