time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.8315908908843994,0.2321741729974746,0.2102148234844207,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54156494140625,0.917364239692688,0.3116524517536163,0.2964241504669189,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.9037535786628724,0.299213171005249,0.2102470695972442,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411682128906,0.8735514879226685,0.2705684602260589,0.2577266991138458,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.7608633637428284,0.1770284920930862,0.8032746315002441,287.5415954589844,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0641174316406,287.547119140625,1.0,0.3992194235324859,1.0,1.0,0.0,1.0,-2.134108543395996,2.1341049671173096,3.662444896690431e-06,1.6458183526992798,0.2765185236930847,0.2765185236930847,0.0,69.67327880859375,25.0,7152.82373046875,-0.0,807.8944091796875,1.0,283.1499938964844,287.2366027832031,290.59002685546875,291.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,18185.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405757248401642,1.0,0.0,0.0,0.4108911454677582,0.474840372800827,1.1265410826410973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.691162109375,0.0,20.47821807861328,1895.4371337890625,0.0,179.83157348632812,0.2458363324403762,1.0,0.0,3.0,1.0,0.0
12336360,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.8317959904670715,0.2317060083150863,0.2097901850938797,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888671875,0.9174711108207704,0.3108690679073334,0.2956807017326355,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.9039273858070374,0.298535943031311,0.2097718715667724,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884704589844,0.8735149502754211,0.2697714269161224,0.2569704353809356,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.7608312368392944,0.1765078753232956,0.8009141087532043,287.5888977050781,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0643920898437,287.5942077636719,1.0,0.398143857717514,1.0,1.0,0.0,1.0,-2.12839150428772,2.128387928009033,3.642958745331271e-06,1.6413620710372925,0.266761839389801,0.266761839389801,0.0,69.29239654541016,25.0,6957.42724609375,-0.0,801.3831176757812,1.0,283.1499938964844,287.28204345703125,290.57916259765625,291.1054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18145.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336887657642364,1.0,0.0,0.0,0.3953244686126709,0.4780089259147644,1.042818897900588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.67724609375,0.0,20.48234939575196,1895.4371337890625,0.0,169.221435546875,0.2452634423971176,1.0,0.0,3.0,1.0,0.0
12336420,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.8319740295410156,0.2307404279708862,0.2089211642742157,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.9173771142959596,0.3092749416828155,0.2941749095916748,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.9039984345436096,0.2971524596214294,0.2088063359260559,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778869628906,0.8731753826141357,0.2681469619274139,0.2554355561733246,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.7605365514755249,0.1754425168037414,0.7961116433143616,287.67828369140625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06463623046875,287.6832580566406,1.0,0.3960178196430206,1.0,1.0,0.0,1.0,-2.1167683601379395,2.116764783859253,3.603518507588888e-06,1.632304310798645,0.2472166121006012,0.2472166121006012,0.0,68.59223175048828,25.0,6579.7939453125,-0.0,788.5093994140625,1.0,283.1499938964844,287.3671264648437,290.5547790527344,291.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18110.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198694288730621,1.0,0.0,0.0,0.3662978112697601,0.482088178396225,9.011507096090554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.533203125,0.0,20.44896697998047,1895.4371337890625,0.0,147.78848266601562,0.2443209290504455,1.0,0.0,3.0,1.0,0.0
12336480,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.8319740295410156,0.2307404279708862,0.2089211642742157,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.9173771142959596,0.3092749416828155,0.2941749095916748,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.9039984345436096,0.2971524596214294,0.2088063359260559,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778869628906,0.8731753826141357,0.2681469619274139,0.2554355561733246,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.7605365514755249,0.1754425168037414,0.7961116433143616,287.67828369140625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06463623046875,287.6832580566406,1.0,0.3960178196430206,1.0,1.0,0.0,1.0,-2.1167683601379395,2.116764783859253,3.603518507588888e-06,1.632304310798645,0.2472166121006012,0.2472166121006012,0.0,68.59223175048828,25.0,6579.7939453125,-0.0,788.5093994140625,1.0,283.1499938964844,287.3671264648437,290.5547790527344,291.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18110.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198694288730621,1.0,0.0,0.0,0.3662978112697601,0.482088178396225,9.011507096090554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.533203125,0.0,20.44896697998047,1895.4371337890625,0.0,147.78848266601562,0.2443209290504455,1.0,0.0,3.0,1.0,0.0
12336540,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611694335937,0.8317760825157166,0.2297269254922866,0.2080148607492447,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.9167871475219728,0.3076341152191162,0.2926314771175384,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.9036232233047484,0.2957206070423126,0.2078116685152053,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615966796875,0.8724088072776794,0.2664726972579956,0.2538598477840423,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76025390625,0.7598704099655151,0.1743363589048385,0.7911552786827087,287.761962890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0644836425781,287.7666320800781,1.0,0.3939215242862701,1.0,1.0,0.0,1.0,-2.104786396026612,2.104782819747925,3.56310647475766e-06,1.622968673706055,0.2275816947221756,0.2275816947221756,0.0,67.98497009277344,25.0,6217.11865234375,-0.0,775.7808837890625,1.0,283.1499938964844,287.44708251953125,290.5277709960937,290.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,18098.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30609330534935,1.0,0.0,0.0,0.3394528031349182,0.4840820729732513,7.916549193964784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.9947509765625,0.0,20.36421012878418,1895.4371337890625,0.0,125.97314453125,0.2434920519590377,1.0,0.0,3.0,1.0,0.0
12336600,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611694335937,0.8317760825157166,0.2297269254922866,0.2080148607492447,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.9167871475219728,0.3076341152191162,0.2926314771175384,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.9036232233047484,0.2957206070423126,0.2078116685152053,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615966796875,0.8724088072776794,0.2664726972579956,0.2538598477840423,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76025390625,0.7598704099655151,0.1743363589048385,0.7911552786827087,287.761962890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0644836425781,287.7666320800781,1.0,0.3939215242862701,1.0,1.0,0.0,1.0,-2.104786396026612,2.104782819747925,3.56310647475766e-06,1.622968673706055,0.2275816947221756,0.2275816947221756,0.0,67.98497009277344,25.0,6217.11865234375,-0.0,775.7808837890625,1.0,283.1499938964844,287.44708251953125,290.5277709960937,290.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,18098.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30609330534935,1.0,0.0,0.0,0.3394528031349182,0.4840820729732513,7.916549193964784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.9947509765625,0.0,20.36421012878418,1895.4371337890625,0.0,125.97314453125,0.2434920519590377,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.8311790823936462,0.2286615967750549,0.2070667594671249,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84051513671875,0.9156739711761476,0.305941492319107,0.2910443246364593,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.9027817249298096,0.2942365109920501,0.2067842036485672,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402099609375,0.8711907863616943,0.2647440731525421,0.2522377967834472,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.7588092684745789,0.1731843054294586,0.7860174775123596,287.8405456542969,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0638732910156,287.844970703125,1.0,0.3918502032756805,1.0,1.0,0.0,1.0,-2.0923891067504883,2.0923855304718018,3.5215543903177604e-06,1.613310694694519,0.2078036814928054,0.2078036814928054,0.0,67.47225952148438,25.0,5868.4052734375,-0.0,763.158447265625,1.0,283.1499938964844,287.5244140625,290.5063781738281,290.9470520019531,293.1499938964844,293.1499938964844,283.1499938964844,18090.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935598194599151,1.0,0.0,0.0,0.3144053518772125,0.4850864112377167,7.043317040711372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.2650146484373,0.0,20.256988525390625,1895.4371337890625,0.0,97.90569305419922,0.2427255809307098,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.8311790823936462,0.2286615967750549,0.2070667594671249,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84051513671875,0.9156739711761476,0.305941492319107,0.2910443246364593,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.9027817249298096,0.2942365109920501,0.2067842036485672,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402099609375,0.8711907863616943,0.2647440731525421,0.2522377967834472,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.7588092684745789,0.1731843054294586,0.7860174775123596,287.8405456542969,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0638732910156,287.844970703125,1.0,0.3918502032756805,1.0,1.0,0.0,1.0,-2.0923891067504883,2.0923855304718018,3.5215543903177604e-06,1.613310694694519,0.2078036814928054,0.2078036814928054,0.0,67.47225952148438,25.0,5868.4052734375,-0.0,763.158447265625,1.0,283.1499938964844,287.5244140625,290.5063781738281,290.9470520019531,293.1499938964844,293.1499938964844,283.1499938964844,18090.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935598194599151,1.0,0.0,0.0,0.3144053518772125,0.4850864112377167,7.043317040711372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.2650146484373,0.0,20.256988525390625,1895.4371337890625,0.0,97.90569305419922,0.2427255809307098,1.0,0.0,3.0,1.0,0.0
12336780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9135131835937,0.8301805853843689,0.2275415807962417,0.2060742676258087,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141540527344,0.914042055606842,0.3041934370994568,0.2894099652767181,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140625,0.9014760851860046,0.2926971316337585,0.2057219296693802,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9138488769531,0.8695213794708252,0.262957900762558,0.2505664229393005,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9126892089844,0.7573517560958862,0.1719829887151718,0.7806821465492249,287.9141845703125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0628662109375,287.9183349609375,1.0,0.3897992968559265,1.0,1.0,0.0,1.0,-2.0795435905456543,2.079540014266968,3.4787801723723533e-06,1.6033046245574951,0.187825858592987,0.187825858592987,0.0,67.05201721191406,25.0,5533.65478515625,-0.0,750.6124267578125,1.0,283.1499938964844,287.6007995605469,290.5201110839844,290.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,18083.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917617261409759,1.0,0.0,0.0,0.2909532487392425,0.485693097114563,6.31927354888262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.04541015625,0.0,20.146991729736328,1895.4371337890625,0.0,87.43671417236328,0.2420173734426498,1.0,0.0,3.0,1.0,0.0
12336840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9135131835937,0.8301805853843689,0.2275415807962417,0.2060742676258087,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141540527344,0.914042055606842,0.3041934370994568,0.2894099652767181,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140625,0.9014760851860046,0.2926971316337585,0.2057219296693802,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9138488769531,0.8695213794708252,0.262957900762558,0.2505664229393005,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9126892089844,0.7573517560958862,0.1719829887151718,0.7806821465492249,287.9141845703125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0628662109375,287.9183349609375,1.0,0.3897992968559265,1.0,1.0,0.0,1.0,-2.0795435905456543,2.079540014266968,3.4787801723723533e-06,1.6033046245574951,0.187825858592987,0.187825858592987,0.0,67.05201721191406,25.0,5533.65478515625,-0.0,750.6124267578125,1.0,283.1499938964844,287.6007995605469,290.5201110839844,290.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,18083.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917617261409759,1.0,0.0,0.0,0.2909532487392425,0.485693097114563,6.31927354888262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.04541015625,0.0,20.146991729736328,1895.4371337890625,0.0,87.43671417236328,0.2420173734426498,1.0,0.0,3.0,1.0,0.0
12336900,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9484558105469,0.8295284509658813,0.2269596755504608,0.2055601924657821,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490661621094,0.9130326509475708,0.3032970428466797,0.2885736227035522,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490051269531,0.9006445407867432,0.2919050455093384,0.2051766365766525,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94879150390625,0.8685161471366882,0.2620418667793274,0.2497109323740005,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476318359375,0.7564730048179626,0.1713625937700271,0.7779346704483032,287.9490966796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.06219482421875,287.953125,1.0,0.3887801170349121,1.0,1.0,0.0,1.0,-2.07293963432312,2.0729362964630127,3.4569011404528283e-06,1.5981608629226685,0.1777428537607193,0.1777428537607193,0.0,66.87645721435547,25.0,5371.54296875,-0.0,744.358642578125,1.0,283.1499938964844,287.63897705078125,290.5087280273437,290.9149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18080.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917103171348572,1.0,0.0,0.0,0.2797800004482269,0.4859323501586914,5.998816554608766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.4580078125,0.0,20.093971252441406,1895.4371337890625,0.0,87.12185668945312,0.2416856437921524,1.0,0.0,3.0,1.0,0.0
12336960,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98211669921875,0.8287742137908936,0.2263625264167785,0.2050336152315139,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.9118975400924684,0.3023849427700043,0.2877237796783447,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.8996937870979309,0.2910972535610199,0.2046213746070861,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9824523925781,0.8673979640007019,0.261109858751297,0.2488416284322738,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.755495011806488,0.1707284450531005,0.7751314043998718,287.9827575683594,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0614318847656,287.98663330078125,1.0,0.387764424085617,1.0,1.0,0.0,1.0,-2.066209316253662,2.066205739974976,3.4346794564044103e-06,1.5929186344146729,0.1675872653722763,0.1675872653722763,0.0,66.72367858886719,25.0,5212.931640625,-0.0,738.1129150390625,1.0,283.1499938964844,287.67730712890625,290.4899597167969,290.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,18076.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913621664047241,1.0,0.0,0.0,0.2689550518989563,0.4861528277397156,5.700827809818065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5665283203125,0.0,20.04307174682617,1895.4371337890625,0.0,84.97818756103516,0.2413687855005264,1.0,0.0,3.0,1.0,0.0
12337020,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.8269611597061157,0.2251206636428833,0.2039413601160049,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462646484375,0.9092674255371094,0.3005116581916809,0.2859816253185272,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.8974375128746033,0.2894326746463775,0.2034794688224792,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8648287653923035,0.2591962516307831,0.2470598816871643,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04498291015625,0.753246009349823,0.1694174408912658,0.7693501710891724,288.0462951660156,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.05963134765625,288.0498962402344,1.0,0.385741114616394,1.0,1.0,0.0,1.0,-2.0523509979248047,2.0523476600646973,3.3891706152644474e-06,1.5821254253387451,0.1470297425985336,0.1470297425985336,0.0,66.48550415039062,25.0,4906.08349609375,-0.0,725.6322631835938,1.0,283.1499938964844,287.7547912597656,290.44598388671875,290.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18069.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901500761508941,1.0,0.0,0.0,0.2482964843511581,0.4865743517875671,5.1610542506352886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.809814453125,0.0,19.9486083984375,1895.4371337890625,0.0,77.43148803710938,0.2407782673835754,1.0,0.0,3.0,1.0,0.0
12337080,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.8269611597061157,0.2251206636428833,0.2039413601160049,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462646484375,0.9092674255371094,0.3005116581916809,0.2859816253185272,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.8974375128746033,0.2894326746463775,0.2034794688224792,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8648287653923035,0.2591962516307831,0.2470598816871643,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04498291015625,0.753246009349823,0.1694174408912658,0.7693501710891724,288.0462951660156,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.05963134765625,288.0498962402344,1.0,0.385741114616394,1.0,1.0,0.0,1.0,-2.0523509979248047,2.0523476600646973,3.3891706152644474e-06,1.5821254253387451,0.1470297425985336,0.1470297425985336,0.0,66.48550415039062,25.0,4906.08349609375,-0.0,725.6322631835938,1.0,283.1499938964844,287.7547912597656,290.44598388671875,290.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18069.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901500761508941,1.0,0.0,0.0,0.2482964843511581,0.4865743517875671,5.1610542506352886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.809814453125,0.0,19.9486083984375,1895.4371337890625,0.0,77.43148803710938,0.2407782673835754,1.0,0.0,3.0,1.0,0.0
12337140,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044006347656,0.8247469663619995,0.0,0.2027944475412368,297.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.90620094537735,0.0,0.2841796875,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.894717812538147,0.0,0.202293574810028,297.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.8618302941322327,0.0,0.2452180087566375,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.7506190538406372,0.0,0.7633259296417236,288.1049194335937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0574645996094,288.1082763671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.0379385948181152,2.037935256958008,3.3421920306864195e-06,1.5709006786346436,0.0,0.0,0.0,66.33515930175781,60.0,4612.70751953125,-0.0,713.14599609375,0.0,283.1499938964844,287.8338317871094,290.39923095703125,290.7538146972656,293.1499938964844,293.1499938964844,278.1499938964844,18063.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2288807779550552,0.4869996607303619,4.682435328362544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864276885986328,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044006347656,0.8247469663619995,0.0,0.2027944475412368,297.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.90620094537735,0.0,0.2841796875,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.894717812538147,0.0,0.202293574810028,297.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.8618302941322327,0.0,0.2452180087566375,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.7506190538406372,0.0,0.7633259296417236,288.1049194335937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0574645996094,288.1082763671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.0379385948181152,2.037935256958008,3.3421920306864195e-06,1.5709006786346436,0.0,0.0,0.0,66.33515930175781,60.0,4612.70751953125,-0.0,713.14599609375,0.0,283.1499938964844,287.8338317871094,290.39923095703125,290.7538146972656,293.1499938964844,293.1499938964844,278.1499938964844,18063.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2288807779550552,0.4869996607303619,4.682435328362544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864276885986328,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.357602447271347,0.0,0.0008398225181736,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.357602447271347,0.0,0.0008843735558912,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.357602447271347,0.0,0.0006531953113153,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.357602447271347,0.0,0.0008843735558912,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786804199219,0.0,0.0,0.0041950903832912,288.1997985839844,294.1499938964844,290.3159484863281,287.38092041015625,290.341796875,296.6358337402344,286.9468688964844,0.0,0.0,0.7987731695175171,0.7987731695175171,0.2012268453836441,1.0,-0.0089496280997991,0.0090072993189096,-5.7671328249853104e-05,-0.0112541746348142,0.0,0.0,0.0,-0.0470436140894889,60.0,916.39892578125,-0.0,-5.460946795210475e-06,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,1.5494879335165026e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468801658629356e-14,5.261043946954044e-14,2.856137363519684e-20,2.404023646818132e-10,2.404021148816325e-10,2.6876403061982233e-16,0.0,0.0,-0.0,0.0,0.0,1.6802366516582098e-23,8.777391323631876e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,0.0008254519780166,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,0.0011274056741967,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17584228515625,0.0,0.0,0.0008049296448007,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,0.0009847811888903,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,0.0032110365573316,288.1937255859375,294.1499938964844,290.2825012207031,287.3567199707031,290.3385009765625,296.0354919433594,286.338134765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086956098675727,0.0085040796548128,0.0001915302709676,-0.0115435654297471,0.0,0.0,0.0,-0.0462441332638263,60.0,349.68084716796875,-0.0,-4.748658739117673e-06,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.496686060596008e-30,9.414697884549337e-30,6.077425179896232e-33,3.242234706550864e-18,3.23992211635332e-18,2.312541931879502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,0.0001160773826995,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,0.0001295887050218,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,9.492284880252556e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,0.0001255259849131,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,0.0005538443801924,288.1897888183594,294.1499938964844,290.2490539550781,287.3324279785156,290.336669921875,295.2560119628906,286.14031982421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012241406366229,0.0030451843049377,-0.0018210435518994,-0.0159948095679283,0.0,0.0,0.0,-0.0084502361714839,60.0,133.1909942626953,-0.0,-1.0216773915772137e-07,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0169643345144495e-40,-1.402027139526266e-40,-3.188234266031824e-41,-6.5953743645881134e-21,-5.315340639437147e-21,-1.2800337251509672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,9.585567022440956e-05,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.0001011581261991,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,7.469165575457737e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,0.000101037978311,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0004780504386872,288.1881408691406,294.1499938964844,290.2157897949219,287.3081970214844,290.335693359375,294.5124816894531,286.0989685058594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211057960987,0.0008031515171751,0.0002179543080274,-0.0181679651141166,0.0,0.0,0.0,-0.0083414847031235,60.0,50.49779891967773,-0.0,-7.108794619625769e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.277513155346275e-21,-4.778911588815808e-21,-4.4986015665304666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.522999607725068e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,0.0001002841672743,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,7.406928489217535e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.000100282850326,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004756851412821,288.1864929199219,294.1499938964844,290.1827087402344,287.28399658203125,290.3344421386719,293.8737487792969,286.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146953864023,3.5981667423357067e-08,0.0010146594140678,-0.0189301390200853,0.0,0.0,0.0,-0.0085744904354214,60.0,20.086902618408203,-0.0,-7.021446180033308e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.475507397572652e-21,-4.739312336473749e-21,-4.736195464995687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,9.521171887172386e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.0001002626449917,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,7.405363430734724e-05,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16949462890625,0.0,0.0,0.000100262586784,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703186035156,0.0,0.0,0.000475601904327,288.1847229003906,294.1499938964844,290.1498413085937,287.2598876953125,290.3329467773437,293.32574462890625,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.10258960723877,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47767955447417e-21,-4.738876127947598e-21,-4.738803022629789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.518695151200518e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,0.0001002365097519,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,7.403433846775442e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0001002364806481,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0004754783876705,288.18084716796875,294.1499938964844,290.0847473144531,287.2118835449219,290.3290710449219,292.4490966796875,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518772840499878,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.477731253262455e-21,-4.738865222734444e-21,-4.738865626631228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.518695151200518e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,0.0001002365097519,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,7.403433846775442e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0001002364806481,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0004754783876705,288.18084716796875,294.1499938964844,290.0847473144531,287.2118835449219,290.3290710449219,292.4490966796875,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518772840499878,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.477731253262455e-21,-4.738865222734444e-21,-4.738865626631228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.516138379694894e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0001002095814328,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,7.401444599963725e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.000100209552329,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,0.0004753506800625,288.17657470703125,294.1499938964844,290.0204772949219,287.1641845703125,290.3240966796875,291.79693603515625,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7412378787994385,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.516138379694894e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0001002095814328,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,7.401444599963725e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.000100209552329,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,0.0004753506800625,288.17657470703125,294.1499938964844,290.0204772949219,287.1641845703125,290.3240966796875,291.79693603515625,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7412378787994385,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,9.513520490145312e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,0.0001001820201054,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,7.399408787023276e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,0.0001001819910015,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0004752199165523,288.17193603515625,294.1499938964844,289.95709228515625,287.1167907714844,290.31805419921875,291.30682373046875,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5574607849121094,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,9.513520490145312e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,0.0001001820201054,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,7.399408787023276e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,0.0001001819910015,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0004752199165523,288.17193603515625,294.1499938964844,289.95709228515625,287.1167907714844,290.31805419921875,291.30682373046875,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5574607849121094,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,9.510876407148317e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0001001541750156,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,7.397351873805746e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,0.0001001541459118,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0004750878433696,288.1669616699219,294.1499938964844,289.8945617675781,287.0697937011719,290.3110046386719,290.9339294433594,286.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4535927772521973,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,9.510876407148317e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0001001541750156,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,7.397351873805746e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,0.0001001541459118,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0004750878433696,288.1669616699219,294.1499938964844,289.8945617675781,287.0697937011719,290.3110046386719,290.9339294433594,286.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4535927772521973,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,9.50955436564982e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.0001001402488327,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,7.396323780994862e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,0.0001001402270048,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,0.0004750218067783,288.16436767578125,294.1499938964844,289.8636474609375,287.04644775390625,290.30712890625,290.7810363769531,286.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408078908920288,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,9.508240327704698e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0001001264099613,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,7.39530150895007e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,0.0001001263808575,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0004749561485368,288.1617126464844,294.1499938964844,289.8329467773437,287.023193359375,290.302978515625,290.6461181640625,286.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364408016204834,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.505654452368616e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0001000991833279,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,7.393290434265509e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001000991542241,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0004748270148411,288.1561889648437,294.1499938964844,289.7722473144531,286.9769897460937,290.29400634765625,290.4200134277344,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280844688415528,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.505654452368616e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0001000991833279,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,7.393290434265509e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001000991542241,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0004748270148411,288.1561889648437,294.1499938964844,289.7722473144531,286.9769897460937,290.29400634765625,290.4200134277344,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280844688415528,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.503165347268804e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0001000729680527,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.391354301944375e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0001000729462248,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004747026541735,288.150390625,294.1499938964844,289.7125244140625,286.9312744140625,290.2840881347656,290.2391357421875,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201404333114624,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
