time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.503165347268804e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0001000729680527,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.391354301944375e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0001000729462248,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004747026541735,288.150390625,294.1499938964844,289.7125244140625,286.9312744140625,290.2840881347656,290.2391357421875,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201404333114624,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,9.500796295469628e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.000100048018794,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,7.389512029476464e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0001000479969661,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,0.0004745843179989,288.1443786621094,294.1499938964844,289.6537475585937,286.88604736328125,290.2733154296875,290.0912170410156,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125622034072876,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,9.500796295469628e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.000100048018794,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,7.389512029476464e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0001000479969661,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,0.0004745843179989,288.1443786621094,294.1499938964844,289.6537475585937,286.88604736328125,290.2733154296875,290.0912170410156,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125622034072876,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.498543658992276e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0001000242991722,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,7.387759978882968e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,0.0001000242700683,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004744718025904,288.13818359375,294.1499938964844,289.5959777832031,286.8413391113281,290.2616882324219,289.9675598144531,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0532145500183105,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.498543658992276e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0001000242991722,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,7.387759978882968e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,0.0001000242700683,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004744718025904,288.13818359375,294.1499938964844,289.5959777832031,286.8413391113281,290.2616882324219,289.9675598144531,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0532145500183105,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,9.497457358520478e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0001000128613668,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.386915240203962e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.000100012832263,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0004744175530504,288.135009765625,294.1499938964844,289.56744384765625,286.8191833496094,290.25555419921875,289.91278076171875,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0182018280029297,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.496395796304569e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0001000016782199,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,7.386089419014752e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,0.0001000016563921,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0004743645258713,288.1318054199219,294.1499938964844,289.5391845703125,286.79718017578125,290.2492370605469,289.8618469238281,286.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983947277069092,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.494340338278562e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.99800322460942e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,7.384490891126916e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,9.998001041822135e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004742618475575,288.125244140625,294.1499938964844,289.48345947265625,286.7536315917969,290.23602294921875,289.7694702148437,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917616844177246,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.494340338278562e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.99800322460942e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,7.384490891126916e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,9.998001041822135e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004742618475575,288.125244140625,294.1499938964844,289.48345947265625,286.7536315917969,290.23602294921875,289.7694702148437,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917616844177246,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.492362005403264e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,9.99592011794448e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,7.382952026091516e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.995917935157196e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.0004741630109492,288.1185607910156,294.1499938964844,289.4288024902344,286.7106628417969,290.2220458984375,289.6871337890625,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854052186012268,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.492362005403264e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,9.99592011794448e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,7.382952026091516e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.995917935157196e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.0004741630109492,288.1185607910156,294.1499938964844,289.4288024902344,286.7106628417969,290.2220458984375,289.6871337890625,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854052186012268,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.49044551816769e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,9.993901767302305e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,7.38146118237637e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.99389958451502e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004740672884508,288.1117248535156,294.1499938964844,289.37518310546875,286.6683349609375,290.20733642578125,289.6124267578125,286.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793087363243103,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.49044551816769e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,9.993901767302305e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,7.38146118237637e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.99389958451502e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004740672884508,288.1117248535156,294.1499938964844,289.37518310546875,286.6683349609375,290.20733642578125,289.6124267578125,286.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793087363243103,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.488576324656606e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,9.991933620767668e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,7.380007446045056e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,9.991931437980384e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,0.0004739739233627,288.1047668457031,294.1499938964844,289.3226928710937,286.626708984375,290.19195556640625,289.5435791015625,286.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7345876693725586,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.488576324656606e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,9.991933620767668e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,7.380007446045056e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,9.991931437980384e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,0.0004739739233627,288.1047668457031,294.1499938964844,289.3226928710937,286.626708984375,290.19195556640625,289.5435791015625,286.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7345876693725586,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,9.487655916018412e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,9.990963735617696e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,7.37929149181582e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.990961552830412e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,0.0004739279393106,288.10125732421875,294.1499938964844,289.2968444824219,286.60614013671875,290.1840209960937,289.5109558105469,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7062257528305054,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,9.486742783337831e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.990001854021102e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,7.378580630756915e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.989999671233818e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,0.0004738823045045,288.09771728515625,294.1499938964844,289.27130126953125,286.58575439453125,290.1759338378906,289.4793395996094,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6784343719482422,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.484933252679184e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.988097008317708e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,7.377173460554332e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.988094825530423e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004737919371109,288.090576171875,294.1499938964844,289.2210693359375,286.5455627441406,290.1592712402344,289.4187927246094,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245073080062866,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.484933252679184e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.988097008317708e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,7.377173460554332e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.988094825530423e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004737919371109,288.090576171875,294.1499938964844,289.2210693359375,286.5455627441406,290.1592712402344,289.4187927246094,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245073080062866,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.483141184318812e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,9.98620962491259e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,7.375779387075454e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,9.986207442125306e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,0.0004737024137284,288.0833740234375,294.1499938964844,289.1719970703125,286.506103515625,290.1420288085937,289.3612060546875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572714924812317,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.483141184318812e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,9.98620962491259e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,7.375779387075454e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,9.986207442125306e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,0.0004737024137284,288.0833740234375,294.1499938964844,289.1719970703125,286.506103515625,290.1420288085937,289.3612060546875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572714924812317,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.481362212682144e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,9.984336065826938e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,7.374395499937236e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,9.984333883039652e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,0.000473613559734,288.0760803222656,294.1499938964844,289.1241149902344,286.46746826171875,290.1242370605469,289.30615234375,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5229687690734863,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.481362212682144e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,9.984336065826938e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,7.374395499937236e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,9.984333883039652e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,0.000473613559734,288.0760803222656,294.1499938964844,289.1241149902344,286.46746826171875,290.1242370605469,289.30615234375,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5229687690734863,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.479594882577658e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,9.98247487586923e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,7.373021071543917e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,9.982472693081944e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,0.0004735252878163,288.0687561035156,294.1499938964844,289.0774230957031,286.4296569824219,290.1059265136719,289.2532653808594,286.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751909971237185,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.479594882577658e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,9.98247487586923e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,7.373021071543917e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,9.982472693081944e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,0.0004735252878163,288.0687561035156,294.1499938964844,289.0774230957031,286.4296569824219,290.1059265136719,289.2532653808594,286.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751909971237185,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,9.478716674493626e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.981550101656468e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,7.372337859123945e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.981547918869182e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.0004734813992399,288.0650634765625,294.1499938964844,289.0545349121094,286.4110412597656,290.0965881347656,289.2275695800781,286.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4520148038864136,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.4778421043884e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,9.980629693018273e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,7.37165828468278e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.980627510230988e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0004734377434942,288.06134033203125,294.1499938964844,289.031982421875,286.3926696777344,290.08709716796875,289.2023010253906,287.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4293063879013062,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.476109698880464e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,9.978804882848637e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,7.370310777332634e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,9.978802700061352e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0004733511887025,288.0539245605469,294.1499938964844,288.9877624511719,286.3565673828125,290.0678405761719,289.1530456542969,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3852553367614746,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.476109698880464e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,9.978804882848637e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,7.370310777332634e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,9.978802700061352e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0004733511887025,288.0539245605469,294.1499938964844,288.9877624511719,286.3565673828125,290.0678405761719,289.1530456542969,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3852553367614746,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,9.47440494201146e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.977009176509456e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,7.368984370259568e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.97700699372217e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0004732660308945,288.04644775390625,294.1499938964844,288.94482421875,286.3213806152344,290.0481262207031,289.1053771972656,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342987298965454,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,9.47440494201146e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.977009176509456e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,7.368984370259568e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.97700699372217e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0004732660308945,288.04644775390625,294.1499938964844,288.94482421875,286.3213806152344,290.0481262207031,289.1053771972656,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342987298965454,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.472739475313574e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.975255670724437e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,7.367689249804243e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,9.975253487937152e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0004731828230433,288.0389709472656,294.1499938964844,288.9031982421875,286.2871398925781,290.02801513671875,289.0592346191406,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.30245041847229,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.472739475313574e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.975255670724437e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,7.367689249804243e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,9.975253487937152e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0004731828230433,288.0389709472656,294.1499938964844,288.9031982421875,286.2871398925781,290.02801513671875,289.0592346191406,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.30245041847229,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.471125667914748e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.973556734621523e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.366434147115797e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.97355455183424e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,0.0004731022345367,288.0314636230469,294.1499938964844,288.8628845214844,286.2538757324219,290.0075378417969,289.0145263671875,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263591766357422,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.471125667914748e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.973556734621523e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.366434147115797e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.97355455183424e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,0.0004731022345367,288.0314636230469,294.1499938964844,288.8628845214844,286.2538757324219,290.0075378417969,289.0145263671875,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263591766357422,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.470343502471223e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,9.972732368623838e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,7.365825877059251e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.972730185836554e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,0.0004730631771963,288.0277099609375,294.1499938964844,288.8432006835937,286.23760986328125,289.9971923828125,288.99267578125,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244781494140625,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,9.469580254517496e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,9.97192837530747e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,7.365232158917934e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,9.971926192520186e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,0.0004730250220745,288.0239562988281,294.1499938964844,288.8238830566406,286.2215881347656,289.9867248535156,288.9712219238281,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2263773679733276,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.468118514632806e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.970389510272072e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,7.364094926742837e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.970387327484788e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,0.0004729520005639,288.0164489746094,294.1499938964844,288.7862548828125,286.1903381347656,289.9656066894531,288.9292907714844,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907678842544556,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.468118514632806e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.970389510272072e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,7.364094926742837e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.970387327484788e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,0.0004729520005639,288.0164489746094,294.1499938964844,288.7862548828125,286.1903381347656,289.9656066894531,288.9292907714844,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907678842544556,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
