time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,9.466757910558954e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.968956874217838e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,7.363037002505735e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.968954691430554e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0004728840722236,288.0089111328125,294.1499938964844,288.75,286.1601257324219,289.9442138671875,288.8887023925781,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1567330360412598,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,9.466757910558954e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.968956874217838e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,7.363037002505735e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.968954691430554e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0004728840722236,288.0089111328125,294.1499938964844,288.75,286.1601257324219,289.9442138671875,288.8887023925781,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1567330360412598,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.465453331358732e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.96758317342028e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,7.362022006418556e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.967580990632996e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0004728189087472,288.0014038085937,294.1499938964844,288.7174987792969,286.1329040527344,289.9225769042969,288.8497009277344,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248681545257568,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.465453331358732e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.96758317342028e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,7.362022006418556e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.967580990632996e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0004728189087472,288.0014038085937,294.1499938964844,288.7174987792969,286.1329040527344,289.9225769042969,288.8497009277344,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248681545257568,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.46414438658394e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.966204379452392e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.361004099948332e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,9.966202196665108e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0004727535124402,287.993896484375,294.1499938964844,288.6908874511719,286.1103820800781,289.9007873535156,288.8132019042969,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096987009048462,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.46414438658394e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.966204379452392e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.361004099948332e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,9.966202196665108e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0004727535124402,287.993896484375,294.1499938964844,288.6908874511719,286.1103820800781,289.9007873535156,288.8132019042969,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096987009048462,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.4634888228029e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.965513891074806e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,7.360494055319577e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291442871094,0.0,0.0,9.965511708287522e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,0.0004727207415271,287.9901428222656,294.1499938964844,288.6796875,286.1007995605469,289.889892578125,288.796142578125,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0846972465515137,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.46283180383034e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,9.964821947505698e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,7.359983283095062e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.964820492314176e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,0.0004726879415102,287.9864196777344,294.1499938964844,288.6697692871094,286.0922546386719,289.8789978027344,288.77996826171875,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.073471188545227,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.461514127906412e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.963434422388671e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,7.358958100667223e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,9.963432239601389e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004726221086457,287.9789428710937,294.1499938964844,288.6537475585937,286.0782165527344,289.85723876953125,288.7505187988281,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054072022438049,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.461514127906412e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.963434422388671e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,7.358958100667223e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,9.963432239601389e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004726221086457,287.9789428710937,294.1499938964844,288.6537475585937,286.0782165527344,289.85723876953125,288.7505187988281,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054072022438049,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.4601848104503e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.962034528143704e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,7.357924187090248e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.96203234535642e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0004725557228084,287.97149658203125,294.1499938964844,288.6424255371094,286.0679626464844,289.8356628417969,288.72509765625,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385063886642456,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.4601848104503e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.962034528143704e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,7.357924187090248e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.96203234535642e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0004725557228084,287.97149658203125,294.1499938964844,288.6424255371094,286.0679626464844,289.8356628417969,288.72509765625,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385063886642456,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.458838758291677e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.96061717160046e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,7.356877176789567e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.960614988813175e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,0.0004724884929601,287.9640808105469,294.1499938964844,288.6354064941406,286.06121826171875,289.8143005371094,288.7037658691406,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264729261398315,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.458838758291677e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.96061717160046e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,7.356877176789567e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.960614988813175e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,0.0004724884929601,287.9640808105469,294.1499938964844,288.6354064941406,286.06121826171875,289.8143005371094,288.7037658691406,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264729261398315,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.457473061047494e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,9.959178714780136e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,7.355814886977896e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.959176531992851e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,0.0004724202444776,287.9566650390625,294.1499938964844,288.63232421875,286.0576477050781,289.793212890625,288.68658447265625,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176714658737185,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.457473061047494e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,9.959178714780136e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,7.355814886977896e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.959176531992851e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,0.0004724202444776,287.9566650390625,294.1499938964844,288.63232421875,286.0576477050781,289.793212890625,288.68658447265625,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176714658737185,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.456781117478386e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.958450391422956e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.355277193710208e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,9.958448208635672e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0004723857273347,287.9530029296875,294.1499938964844,288.63214111328125,286.05694580078125,289.7828369140625,288.6795349121094,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760307476081e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0144240856170654,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.456084080738948e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,9.957715519703925e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,7.35473440727219e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975280761719,0.0,0.0,9.957714064512402e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,0.0004723508609458,287.9493103027344,294.1499938964844,288.6327819824219,286.05694580078125,289.77252197265625,288.6734924316406,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560006478117884e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,1.011858582496643,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.454670362174512e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.956227586371824e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,7.353635010076687e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,9.95622540358454e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,0.000472280284157,287.9419860839844,294.1499938964844,288.63641357421875,286.0588684082031,289.7522277832031,288.6640930175781,287.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085890293121338,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.454670362174512e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.956227586371824e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,7.353635010076687e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,9.95622540358454e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,0.000472280284157,287.9419860839844,294.1499938964844,288.63641357421875,286.0588684082031,289.7522277832031,288.6640930175781,287.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085890293121338,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.453231905354188e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.95471200440079e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.352515967795625e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,9.954710549209268e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0004722083976957,287.9346923828125,294.1499938964844,288.64276123046875,286.06304931640625,289.732421875,288.65826416015625,287.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076993703842163,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.453231905354188e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.95471200440079e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.352515967795625e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,9.954710549209268e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0004722083976957,287.9346923828125,294.1499938964844,288.64276123046875,286.06304931640625,289.732421875,288.65826416015625,287.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076993703842163,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.451767982682212e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.953170228982344e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,7.351377280429006e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.95316877379082e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004721352888736,287.92742919921875,294.1499938964844,288.6515197753906,286.0691833496094,289.71307373046875,288.65576171875,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088636875152588,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.451767982682212e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.953170228982344e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,7.351377280429006e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.95316877379082e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004721352888736,287.92742919921875,294.1499938964844,288.6515197753906,286.0691833496094,289.71307373046875,288.65576171875,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088636875152588,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.45027859415859e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.951602260116488e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,7.350218947976828e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,9.951600804924964e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.000472060899483,287.92022705078125,294.1499938964844,288.6622314453125,286.0770263671875,289.6943054199219,288.6563720703125,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0118328332901,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.45027859415859e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.951602260116488e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,7.350218947976828e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,9.951600804924964e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.000472060899483,287.92022705078125,294.1499938964844,288.6622314453125,286.0770263671875,289.6943054199219,288.6563720703125,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0118328332901,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.449525532545522e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.950809180736542e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,7.349633233388886e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,9.95080772554502e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,0.0004720232682302,287.9166564941406,294.1499938964844,288.668212890625,286.0814819335937,289.68511962890625,288.6576843261719,287.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736847159631915e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013872146606445,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,9.448766650166364e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.950010280590504e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.349043153226376e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.95000809780322e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.000471985375043,287.9130554199219,294.1499938964844,288.6745300292969,286.08624267578125,289.67608642578125,288.6596374511719,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.008116528391838,60.0,1.0162386894226074,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.447232878301293e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,9.948395018000156e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.34784989617765e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.948392835212871e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,0.0004719087446574,287.90594482421875,294.1499938964844,288.68804931640625,286.09649658203125,289.6584167480469,288.66510009765625,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021782159805298,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.447232878301293e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,9.948395018000156e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.34784989617765e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.948392835212871e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,0.0004719087446574,287.90594482421875,294.1499938964844,288.68804931640625,286.09649658203125,289.6584167480469,288.66510009765625,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021782159805298,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,9.445678006159142e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.946757927536964e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,7.346641359617934e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.946756472345442e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0004718310956377,287.8988647460937,294.1499938964844,288.702392578125,286.1075439453125,289.64129638671875,288.672607421875,287.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028257131576538,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,9.445678006159142e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.946757927536964e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,7.346641359617934e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.946756472345442e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0004718310956377,287.8988647460937,294.1499938964844,288.702392578125,286.1075439453125,289.64129638671875,288.672607421875,287.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028257131576538,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.444106399314478e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.945102647179738e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.34541827114299e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.945101191988216e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,0.0004717525735031,287.891845703125,294.1499938964844,288.7171325683594,286.1190490722656,289.6247863769531,288.6817932128906,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0353518724441528,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.444106399314478e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.945102647179738e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.34541827114299e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.945101191988216e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,0.0004717525735031,287.891845703125,294.1499938964844,288.7171325683594,286.1190490722656,289.6247863769531,288.6817932128906,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0353518724441528,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.442518785363065e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.94343135971576e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.344183541135862e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,9.943429176928475e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,0.000471673294669,287.8848876953125,294.1499938964844,288.7319030761719,286.1307373046875,289.6087341308594,288.692138671875,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0427680015563965,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.442518785363065e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.94343135971576e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.344183541135862e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,9.943429176928475e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,0.000471673294669,287.8848876953125,294.1499938964844,288.7319030761719,286.1307373046875,289.6087341308594,288.692138671875,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0427680015563965,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.441720612812789e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.94259025901556e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,7.343562901951373e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.942588803824036e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0004716334224212,287.88140869140625,294.1499938964844,288.7391967773437,286.13653564453125,289.6009521484375,288.6977233886719,287.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.046517014503479,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,9.440919529879466e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,9.941746247932316e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,7.342939352383837e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,9.941744792740792e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0004715933755505,287.8779296875,294.1499938964844,288.746337890625,286.1422424316406,289.5932922363281,288.7034912109375,287.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0502458810806274,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.439310088055208e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.94005094980821e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,7.341687887674198e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.940049494616689e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0004715129907708,287.8710632324219,294.1499938964844,288.7600402832031,286.1533508300781,289.5783386230469,288.7154235839844,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0575039386749268,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
