time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.439310088055208e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.94005094980821e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,7.341687887674198e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.940049494616689e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0004715129907708,287.8710632324219,294.1499938964844,288.7600402832031,286.1533508300781,289.5783386230469,288.7154235839844,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0575039386749268,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.437693370273335e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.938349103322253e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,7.340430602198467e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.93834764813073e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,0.0004714322567451,287.8642578125,294.1499938964844,288.7725830078125,286.1636962890625,289.5639038085937,288.72760009765625,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0642544031143188,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.437693370273335e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.938349103322253e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,7.340430602198467e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.93834764813073e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,0.0004714322567451,287.8642578125,294.1499938964844,288.7725830078125,286.1636962890625,289.5639038085937,288.72760009765625,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0642544031143188,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.436073014512658e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.936642891261728e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,7.33917040633969e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.936641436070204e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0004713513189926,287.85748291015625,294.1499938964844,288.7835998535156,286.1730041503906,289.5499267578125,288.7396240234375,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0702149868011477,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.436073014512658e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.936642891261728e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,7.33917040633969e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.936641436070204e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0004713513189926,287.85748291015625,294.1499938964844,288.7835998535156,286.1730041503906,289.5499267578125,288.7396240234375,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0702149868011477,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,9.43445265875198e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.93493595160544e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,7.337909482885152e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,9.934934496413916e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,0.0004712703521363,287.85076904296875,294.1499938964844,288.792724609375,286.18096923828125,289.5364074707031,288.7510986328125,287.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075106143951416,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,9.43445265875198e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.93493595160544e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,7.337909482885152e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,9.934934496413916e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,0.0004712703521363,287.85076904296875,294.1499938964844,288.792724609375,286.18096923828125,289.5364074707031,288.7510986328125,287.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075106143951416,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.43364284466952e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.934083209373056e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.337279384955764e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,9.934081754181534e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,0.000471229897812,287.847412109375,294.1499938964844,288.7964172363281,286.1843566894531,289.52978515625,288.7564697265625,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.077033281326294,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.432833758182824e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.933231922332196e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,7.336650742217898e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.933230467140676e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,0.0004711895016953,287.8441162109375,294.1499938964844,288.7995300292969,286.1872863769531,289.5232849121094,288.7615966796875,287.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078607201576233,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,9.431994112674148e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,9.932347165886311e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,7.335997361224145e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,9.932346438290553e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004711475630756,287.8406677246094,294.1499938964844,288.8020324707031,286.1898193359375,289.5166015625,288.7665710449219,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.079826593399048,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,9.43122067837976e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,9.931532986229286e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,7.335395639529452e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.931531531037764e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.0004711089131888,287.8374938964844,294.1499938964844,288.8036499023437,286.1916809082031,289.5104675292969,288.7708740234375,287.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0805896520614624,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.429616329725832e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.929842781275512e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,7.334147812798619e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.92984205367975e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.0004710287612397,287.8309631347656,294.1499938964844,288.8046875,286.1937866210937,289.4979553222656,288.77850341796875,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080652952194214,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.429616329725832e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.929842781275512e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,7.334147812798619e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.92984205367975e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.0004710287612397,287.8309631347656,294.1499938964844,288.8046875,286.1937866210937,289.4979553222656,288.77850341796875,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080652952194214,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.428022895008326e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,9.928165673045442e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,7.332908717216924e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,9.92816421785392e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0004709491913672,287.824462890625,294.1499938964844,288.80224609375,286.1933898925781,289.485595703125,288.7841186523437,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785681009292605,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.428022895008326e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,9.928165673045442e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,7.332908717216924e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,9.92816421785392e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0004709491913672,287.824462890625,294.1499938964844,288.80224609375,286.1933898925781,289.485595703125,288.7841186523437,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785681009292605,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,9.426444012206048e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.9265031167306e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.33168053557165e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.926501661539078e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0004708703199867,287.81805419921875,294.1499938964844,288.7959289550781,286.1900939941406,289.4734191894531,288.787353515625,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740448236465454,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,9.426444012206048e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.9265031167306e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.33168053557165e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.926501661539078e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0004708703199867,287.81805419921875,294.1499938964844,288.7959289550781,286.1900939941406,289.4734191894531,288.787353515625,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740448236465454,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,9.425661119166762e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.925678750732914e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,7.331071537919343e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.925677295541392e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.0004708312335424,287.8148498535156,294.1499938964844,288.7912292480469,286.1872863769531,289.46734619140625,288.78790283203125,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0707266330718994,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,9.424882591702044e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,9.924858750309796e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,7.330466178245842e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.924857295118272e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0004707923508249,287.8116760253906,294.1499938964844,288.785400390625,286.1836853027344,289.4612731933594,288.7877197265625,287.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0667282342910769,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.42334154387936e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,9.923235484166072e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,7.329267100431025e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.923234028974548e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0004707153420895,287.80535888671875,294.1499938964844,288.77020263671875,286.1737976074219,289.4491271972656,288.7851257324219,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056592345237732,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.42334154387936e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,9.923235484166072e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,7.329267100431025e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.923234028974548e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0004707153420895,287.80535888671875,294.1499938964844,288.77020263671875,286.1737976074219,289.4491271972656,288.7851257324219,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056592345237732,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.421811409993096e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87481689453125,0.0,0.0,9.921623859554528e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,7.328077481361106e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,9.921622404363006e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004706389154307,287.7991027832031,294.1499938964844,288.75,286.1601257324219,289.4368591308594,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326347001817112e-09,0.0010039469925686,-0.0156262498348951,0.0,0.0,0.0,-0.0079490579664707,60.0,1.0431290864944458,-0.0,-6.872053148754277e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.421811409993096e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87481689453125,0.0,0.0,9.921623859554528e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,7.328077481361106e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,9.921622404363006e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004706389154307,287.7991027832031,294.1499938964844,288.75,286.1601257324219,289.4368591308594,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326347001817112e-09,0.0010039469925686,-0.0156262498348951,0.0,0.0,0.0,-0.0079490579664707,60.0,1.0431290864944458,-0.0,-6.872053148754277e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.41972466534935e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,9.919426520355046e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.326454215217382e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.919425065163524e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.00047053466551,287.7929077148437,294.1499938964844,288.7247314453125,286.143798828125,289.4244079589844,288.7691650390625,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300246546686594e-09,0.0010037238243967,-0.0155578777194023,0.0,0.0,0.0,-0.007936118170619,60.0,1.0262916088104248,-0.0,-6.868997814990507e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.41972466534935e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,9.919426520355046e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.326454215217382e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.919425065163524e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.00047053466551,287.7929077148437,294.1499938964844,288.7247314453125,286.143798828125,289.4244079589844,288.7691650390625,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300246546686594e-09,0.0010037238243967,-0.0155578777194023,0.0,0.0,0.0,-0.007936118170619,60.0,1.0262916088104248,-0.0,-6.868997814990507e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.416612738277764e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,9.91615015664138e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,7.324034231714904e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.916148701449856e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0004703792510554,287.7867431640625,294.1499938964844,288.69488525390625,286.12615966796875,289.41168212890625,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033977450802,6.261376750416048e-09,0.0010033914586529,-0.0154560571536421,0.0,0.0,0.0,-0.0079168491065502,60.0,1.0060237646102903,-0.0,-6.864448920396171e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.416612738277764e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,9.91615015664138e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,7.324034231714904e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.916148701449856e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0004703792510554,287.7867431640625,294.1499938964844,288.69488525390625,286.12615966796875,289.41168212890625,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033977450802,6.261376750416048e-09,0.0010033914586529,-0.0154560571536421,0.0,0.0,0.0,-0.0079168491065502,60.0,1.0060237646102903,-0.0,-6.864448920396171e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.414718806510793e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,9.91415508906357e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,7.322560850298032e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616638183594,0.0,0.0,9.914153633872048e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,0.0004702846053987,287.7837219238281,294.1499938964844,288.6783752441406,286.11688232421875,289.4051818847656,288.7466125488281,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.2377214504749645e-09,0.0010031892452389,-0.0153940906748175,0.0,0.0,0.0,-0.0079051228240132,60.0,0.994638204574585,-0.0,-6.861681356440388e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.41261459956877e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,9.911939559970052e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.320924487430602e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.91193883237429e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0004701795405708,287.7806701660156,294.1499938964844,288.6608581542969,286.1073303222656,289.3985595703125,288.73699951171875,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029709665104,6.211461123228901e-09,0.001002964680083,-0.0153253003954887,0.0,0.0,0.0,-0.0078921038657426,60.0,0.9825563430786132,-0.0,-6.85860896965096e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.409864287590608e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,9.909043728839606e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,7.318785355892032e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,9.909042273648085e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,0.0004700421413872,287.7770690917969,294.1499938964844,288.6385803222656,286.09552001953125,289.3905334472656,288.7242431640625,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026773670688,6.17713480366433e-09,0.0010026711970567,-0.015235380269587,0.0,0.0,0.0,-0.0078750867396593,60.0,0.9672033190727234,-0.0,-6.85459511373665e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540344238281,0.0,0.0,9.4079106929712e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,9.906986088026316e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,7.317266135942191e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0,0.0,9.906984632834792e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,0.0004699445562437,287.774658203125,294.1499938964844,288.6230163574219,286.08746337890625,289.38507080078125,288.7151184082031,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152752529686722e-09,0.0010024626972153,-0.0151715092360973,0.0,0.0,0.0,-0.0078630000352859,60.0,0.9565255045890808,-0.0,-6.85174441628078e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,9.402649448020384e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.901445446303114e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,7.313173409784213e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.901444718707352e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0004696817486546,287.7687072753906,294.1499938964844,288.5817565917969,286.0666809082031,289.3711242675781,288.6893615722656,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087100601348538e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304531052708,60.0,0.9278531670570374,-0.0,-6.844071265277307e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,9.402649448020384e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.901445446303114e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,7.313173409784213e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.901444718707352e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0004696817486546,287.7687072753906,294.1499938964844,288.5817565917969,286.0666809082031,289.3711242675781,288.6893615722656,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087100601348538e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304531052708,60.0,0.9278531670570374,-0.0,-6.844071265277307e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.397032408742234e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.895530820358545e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,7.308804924832657e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.895529365167022e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0004694011586252,287.7628173828125,294.1499938964844,288.53741455078125,286.0451354980469,289.35662841796875,288.6602783203125,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8970837593078613,-0.0,-6.835885102418615e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.397032408742234e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.895530820358545e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,7.308804924832657e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.895529365167022e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0004694011586252,287.7628173828125,294.1499938964844,288.53741455078125,286.0451354980469,289.35662841796875,288.6602783203125,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8970837593078613,-0.0,-6.835885102418615e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.391215280629694e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.889404464047402e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,7.304280006792396e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.88940373645164e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0004691105859819,287.7569885253906,294.1499938964844,288.4904479980469,286.0229187011719,289.34161376953125,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642829656600952,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.391215280629694e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.889404464047402e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,7.304280006792396e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.88940373645164e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0004691105859819,287.7569885253906,294.1499938964844,288.4904479980469,286.0229187011719,289.34161376953125,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642829656600952,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.388288162881508e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.886322368402034e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,7.30200408725068e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.886321640806273e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,0.0004689643683377,287.75408935546875,294.1499938964844,288.466064453125,286.0115966796875,289.3338623046875,288.6104431152344,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8472569584846497,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.385377779835836e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.88325773505494e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,7.299739809241146e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,9.883256279863416e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004688189947046,287.751220703125,294.1499938964844,288.441162109375,286.00018310546875,289.3259582519531,288.5923767089844,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8298695087432861,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
