time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.379692346556112e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.877270349534228e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,7.295317482203245e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.877268894342706e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0004685349704232,287.7455139160156,294.1499938964844,288.3900146484375,285.97705078125,289.30975341796875,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941341400146484,-0.0,-6.810648045529889e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.379692346556112e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.877270349534228e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,7.295317482203245e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.877268894342706e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0004685349704232,287.7455139160156,294.1499938964844,288.3900146484375,285.97705078125,289.30975341796875,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941341400146484,-0.0,-6.810648045529889e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.374338696943596e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.87163293757476e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.29115417925641e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.871632209978998e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0004682675644289,287.7398681640625,294.1499938964844,288.3373107910156,285.95367431640625,289.2929077148437,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389735691876e-09,0.000998881063424,-0.0140742603689432,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7572695016860962,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.374338696943596e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.87163293757476e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.29115417925641e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.871632209978998e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0004682675644289,287.7398681640625,294.1499938964844,288.3373107910156,285.95367431640625,289.2929077148437,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389735691876e-09,0.000998881063424,-0.0140742603689432,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7572695016860962,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.369483450427651e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.866520122159272e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.287377957254648e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.866519394563512e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004680250422097,287.7342834472656,294.1499938964844,288.283447265625,285.9302062988281,289.27545166015625,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313818732595e-09,0.0009983630152419,-0.0139155499637126,0.0,0.0,0.0,-0.0076253213919699,60.0,0.7195836901664734,-0.0,-6.795810492121745e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.369483450427651e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.866520122159272e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.287377957254648e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.866519394563512e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004680250422097,287.7342834472656,294.1499938964844,288.283447265625,285.9302062988281,289.27545166015625,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313818732595e-09,0.0009983630152419,-0.0139155499637126,0.0,0.0,0.0,-0.0076253213919699,60.0,0.7195836901664734,-0.0,-6.795810492121745e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.365352161694318e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.862169099505992e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,7.284164166776463e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.86216837191023e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.000467818666948,287.728759765625,294.1499938964844,288.2288513183594,285.9067687988281,289.2572937011719,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621745291506386e-09,0.0009979219175875,-0.0137804541736841,0.0,0.0,0.0,-0.0075997561216354,60.0,0.6813194155693054,-0.0,-6.789807827090044e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.365352161694318e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.862169099505992e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,7.284164166776463e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.86216837191023e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.000467818666948,287.728759765625,294.1499938964844,288.2288513183594,285.9067687988281,289.2572937011719,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621745291506386e-09,0.0009979219175875,-0.0137804541736841,0.0,0.0,0.0,-0.0075997561216354,60.0,0.6813194155693054,-0.0,-6.789807827090044e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.36353681026958e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.860258433036506e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,7.282752630999312e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.860256977844983e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0004677280085161,287.7260131835937,294.1499938964844,288.2013854980469,285.8951110839844,289.2480163574219,288.4037475585937,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599091412733514e-09,0.0009977282024919,-0.0137211075052618,0.0,0.0,0.0,-0.0075885253027081,60.0,0.6620716452598572,-0.0,-6.787171713540374e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.362033597426488e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.858674457063898e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.281583384610713e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.858673729468136e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.0004676528915297,287.7232971191406,294.1499938964844,288.1738586425781,285.8835144042969,289.238525390625,288.38037109375,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975732536986,5.580312212316585e-09,0.0009975676657631,-0.0136719103902578,0.0,0.0,0.0,-0.0075792158022522,60.0,0.6427836418151855,-0.0,-6.784986794627913e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.360317926621065e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,9.856868564384058e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.280248973984271e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.856867109192537e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004675672098528,287.7196044921875,294.1499938964844,288.136474609375,285.86785888671875,289.2254333496094,288.34814453125,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973898995667,5.5588840197629e-09,0.0009973844280466,-0.0136157749220728,0.0,0.0,0.0,-0.0075685931369662,60.0,0.6165388226509094,-0.0,-6.782494210710865e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,9.359703108202666e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.856220276560634e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,7.279770215973258e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.856219548964872e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,0.0004675364762078,287.7178649902344,294.1499938964844,288.118896484375,285.8605651855469,289.2191772460937,288.3327941894531,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.551189730113037e-09,0.0009973185369744,-0.0135956173762679,0.0,0.0,0.0,-0.0075647784397006,60.0,0.6042054295539856,-0.0,-6.781598926863809e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.35862335609272e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.8550837719813e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,7.278931298060343e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.855082316789776e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0004674825759138,287.7125244140625,294.1499938964844,288.0643005371094,285.8381042480469,289.1991271972656,288.2838134765625,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099720840808,5.537655667353647e-09,0.0009972028201445,-0.0135601619258522,0.0,0.0,0.0,-0.0075580687262117,60.0,0.5658993124961853,-0.0,-6.780025074704099e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.35862335609272e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.8550837719813e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,7.278931298060343e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.855082316789776e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0004674825759138,287.7125244140625,294.1499938964844,288.0643005371094,285.8381042480469,289.1991271972656,288.2838134765625,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099720840808,5.537655667353647e-09,0.0009972028201445,-0.0135601619258522,0.0,0.0,0.0,-0.0075580687262117,60.0,0.5658993124961853,-0.0,-6.780025074704099e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.35872594709508e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.85519218374975e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.279010605998337e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.855190728558227e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.000467487698188,287.70721435546875,294.1499938964844,288.01043701171875,285.8163146972656,289.17852783203125,288.23394775390625,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388533759526135e-09,0.0009972130646929,-0.0135632995516061,0.0,0.0,0.0,-0.0075586624443531,60.0,0.5280120968818665,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.35872594709508e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.85519218374975e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.279010605998337e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.855190728558227e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.000467487698188,287.70721435546875,294.1499938964844,288.01043701171875,285.8163146972656,289.17852783203125,288.23394775390625,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388533759526135e-09,0.0009972130646929,-0.0135632995516061,0.0,0.0,0.0,-0.0075586624443531,60.0,0.5280120968818665,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.360181138617918e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.856723772827536e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.280142745003104e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.856723045231774e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0004675603704527,287.7019958496094,294.1499938964844,287.9577331542969,285.7952880859375,289.1573486328125,288.1833190917969,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5568993850840814e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4908745884895324,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.360181138617918e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.856723772827536e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.280142745003104e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.856723045231774e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0004675603704527,287.7019958496094,294.1499938964844,287.9577331542969,285.7952880859375,289.1573486328125,288.1833190917969,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5568993850840814e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4908745884895324,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.361420961795376e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.858029807219282e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,7.281106809386984e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.85802835202776e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004676223034039,287.69940185546875,294.1499938964844,287.93194580078125,285.78515625,289.14654541015625,288.1578063964844,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572306616130618e-09,0.0009974989807233,-0.0136509379372,0.0,0.0,0.0,-0.0075752465054392,60.0,0.4727063477039337,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.362913260702044e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.859600686468184e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,7.282267324626446e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.859599958872424e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004676968383137,287.6968078613281,294.1499938964844,287.9065856933594,285.7752380371094,289.1356201171875,288.1322021484375,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854001980006e-09,0.0009976575383916,-0.0136995278298854,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4547578692436218,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.36679934966378e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.863693412626162e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,7.285289757419378e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.8636926850304e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.0004678909899666,287.6916809082031,294.1499938964844,287.8572998046875,285.75634765625,289.1133728027344,288.0809326171875,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639197997453493e-09,0.0009980709291994,-0.0138261755928397,0.0,0.0,0.0,-0.007608407177031,60.0,0.4198571741580963,-0.0,-6.791838558228849e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.36679934966378e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.863693412626162e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,7.285289757419378e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.8636926850304e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.0004678909899666,287.6916809082031,294.1499938964844,287.8572998046875,285.75634765625,289.1133728027344,288.0809326171875,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639197997453493e-09,0.0009980709291994,-0.0138261755928397,0.0,0.0,0.0,-0.007608407177031,60.0,0.4198571741580963,-0.0,-6.791838558228849e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.371636406285688e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.868787310551852e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,7.289052155101672e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.868785855360328e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0004681326099671,287.6866149902344,294.1499938964844,287.810302734375,285.7387390136719,289.0906982421875,288.02984619140625,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699386296242892e-09,0.0009985856013372,-0.0139838522300124,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3863384425640106,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.371636406285688e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.868787310551852e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,7.289052155101672e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.868785855360328e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0004681326099671,287.6866149902344,294.1499938964844,287.810302734375,285.7387390136719,289.0906982421875,288.02984619140625,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699386296242892e-09,0.0009985856013372,-0.0139838522300124,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3863384425640106,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.37726508709602e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.874714305624366e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,7.293430098798126e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.874712850432844e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0004684137529693,287.6815795898437,294.1499938964844,287.7659912109375,285.7225952148437,289.06756591796875,287.9793701171875,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3546660542488098,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.37726508709602e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.874714305624366e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,7.293430098798126e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.874712850432844e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0004684137529693,287.6815795898437,294.1499938964844,287.7659912109375,285.7225952148437,289.06756591796875,287.9793701171875,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3546660542488098,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.383382712258026e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.881156438495964e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.298188575077802e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.881155710900202e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0004687193431891,287.6766052246094,294.1499938964844,287.7247314453125,285.7081298828125,289.04412841796875,287.9299011230469,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582684571582e-09,0.000999835669063,-0.0143668409436941,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3248116075992584,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.383382712258026e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.881156438495964e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.298188575077802e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.881155710900202e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0004687193431891,287.6766052246094,294.1499938964844,287.7247314453125,285.7081298828125,289.04412841796875,287.9299011230469,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582684571582e-09,0.000999835669063,-0.0143668409436941,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3248116075992584,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.38654920901172e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.884491009870544e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,7.300650759134442e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.88448955467902e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,0.0004688775225076,287.67413330078125,294.1499938964844,287.7053527832031,285.7015380859375,289.03228759765625,287.9056091308594,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3106620013713836,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.389731712872162e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.887842315947636e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.303126039914787e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.887841588351876e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0004690364876296,287.67169189453125,294.1499938964844,287.6868896484375,285.6954650878906,289.0203857421875,287.8818054199219,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2971670627593994,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.394514199811964e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,9.892878006212412e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,7.306846237042919e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.892877278616652e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004692754009738,287.66796875,294.1499938964844,287.66064453125,285.68719482421875,289.0021667480469,287.8467102050781,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2778791189193725,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.39599412959069e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.894436516333371e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.307996565941721e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.89443578873761e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0004693492955993,287.66680908203125,294.1499938964844,287.6528625488281,285.684814453125,288.99639892578125,287.8358459472656,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2720508873462677,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.401823626831174e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.900575241772458e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.31253094272688e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.900574514176697e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004696405085269,287.6620178222656,294.1499938964844,287.6230163574219,285.6763610839844,288.9722900390625,287.7926940917969,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075114633574685e-09,0.001001798431389,-0.0149681307375431,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2498368024826049,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.401823626831174e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.900575241772458e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.31253094272688e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.900574514176697e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004696405085269,287.6620178222656,294.1499938964844,287.6230163574219,285.6763610839844,288.9722900390625,287.7926940917969,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075114633574685e-09,0.001001798431389,-0.0149681307375431,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2498368024826049,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.406988829141484e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.90601402008906e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.316547998925671e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.9060132924933e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0004698985139839,287.6572570800781,294.1499938964844,287.5977478027344,285.6702880859375,288.9480895996094,287.75250244140625,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139393438076013e-09,0.0010023481445387,-0.0151365147903561,0.0,0.0,0.0,-0.0078563755378127,60.0,0.2303551733493805,-0.0,-6.85018264334758e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.406988829141484e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.90601402008906e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.316547998925671e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.9060132924933e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0004698985139839,287.6572570800781,294.1499938964844,287.5977478027344,285.6702880859375,288.9480895996094,287.75250244140625,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139393438076013e-09,0.0010023481445387,-0.0151365147903561,0.0,0.0,0.0,-0.0078563755378127,60.0,0.2303551733493805,-0.0,-6.85018264334758e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.41106045502238e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.910301741911098e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.319714495679364e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.910301014315336e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.0004701018915511,287.65252685546875,294.1499938964844,287.5774230957031,285.666748046875,288.9239501953125,287.7160339355469,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027874959632,6.19004847379756e-09,0.0010027813259512,-0.0152692096307873,0.0,0.0,0.0,-0.0078814877197146,60.0,0.2142604887485504,-0.0,-6.85610501705014e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.41106045502238e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.910301741911098e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.319714495679364e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.910301014315336e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.0004701018915511,287.65252685546875,294.1499938964844,287.5774230957031,285.666748046875,288.9239501953125,287.7160339355469,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027874959632,6.19004847379756e-09,0.0010027813259512,-0.0152692096307873,0.0,0.0,0.0,-0.0078814877197146,60.0,0.2142604887485504,-0.0,-6.85610501705014e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.412677172804253e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.912004315992816e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,7.320972508750856e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.912003588397056e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0004701826546806,287.65020751953125,294.1499938964844,287.5692443847656,285.6659851074219,288.9118957519531,287.6992492675781,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210160385933251e-09,0.0010029533877968,-0.0153218936175107,0.0,0.0,0.0,-0.0078914584591984,60.0,0.2074348777532577,-0.0,-6.858456913505506e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
