time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,9.413906082045288e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.91329870885238e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.32192856958136e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.91329798125662e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0004702440637629,287.6478881835937,294.1499938964844,287.5624389648437,285.6659545898437,288.89990234375,287.6835327148437,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.2254357224844625e-09,0.0010030840057879,-0.0153619078919291,0.0,0.0,0.0,-0.0078990310430526,60.0,0.2015132457017898,-0.0,-6.860243928485944e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.415180829819292e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.914640395436436e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,7.322919555008411e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.914639667840676e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0004703077138401,287.6432800292969,294.1499938964844,287.5531616210937,285.6680603027344,288.8760681152344,287.6552429199219,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032254504039,6.241242189730656e-09,0.0010032191639766,-0.0154033144935965,0.0,0.0,0.0,-0.0079068671911954,60.0,0.1924148350954055,-0.0,-6.862092760684392e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.415180829819292e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.914640395436436e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,7.322919555008411e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.914639667840676e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0004703077138401,287.6432800292969,294.1499938964844,287.5531616210937,285.6680603027344,288.8760681152344,287.6552429199219,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032254504039,6.241242189730656e-09,0.0010032191639766,-0.0154033144935965,0.0,0.0,0.0,-0.0079068671911954,60.0,0.1924148350954055,-0.0,-6.862092760684392e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.414814121555536e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.914254769682884e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,7.322634337469935e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.91425331449136e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0004702894075307,287.6387023925781,294.1499938964844,287.54998779296875,285.6732788085937,288.8525695800781,287.6319580078125,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.2366014574877235e-09,0.0010031795827671,-0.0153911570087075,0.0,0.0,0.0,-0.0079045668244361,60.0,0.187460795044899,-0.0,-6.86154990603427e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.414814121555536e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.914254769682884e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,7.322634337469935e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.91425331449136e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0004702894075307,287.6387023925781,294.1499938964844,287.54998779296875,285.6732788085937,288.8525695800781,287.6319580078125,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.2366014574877235e-09,0.0010031795827671,-0.0153911570087075,0.0,0.0,0.0,-0.0079045668244361,60.0,0.187460795044899,-0.0,-6.86154990603427e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.41312246141024e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.912473615258932e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,7.321318844333291e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.912472160067408e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004702049191109,287.6342163085937,294.1499938964844,287.54998779296875,285.6794738769531,288.8294677734375,287.6138610839844,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215458814295971e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1859308779239654,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.41312246141024e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.912473615258932e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,7.321318844333291e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.912472160067408e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004702049191109,287.6342163085937,294.1499938964844,287.54998779296875,285.6794738769531,288.8294677734375,287.6138610839844,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215458814295971e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1859308779239654,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.410723578184844e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.909947402775288e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,7.319453288801014e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.909946675179526e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004700850695371,287.6297607421875,294.1499938964844,287.54998779296875,285.6844787597656,288.80682373046875,287.5999755859375,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185500112110276e-09,0.0010027426760643,-0.0152572942897677,0.0,0.0,0.0,-0.007879233919084,60.0,0.1853647381067276,-0.0,-6.855572820541056e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.410723578184844e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.909947402775288e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,7.319453288801014e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.909946675179526e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004700850695371,287.6297607421875,294.1499938964844,287.54998779296875,285.6844787597656,288.80682373046875,287.5999755859375,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185500112110276e-09,0.0010027426760643,-0.0152572942897677,0.0,0.0,0.0,-0.007879233919084,60.0,0.1853647381067276,-0.0,-6.855572820541056e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.4093062216416e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.908454376272856e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,7.318350253626704e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.908453648677096e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004700142599176,287.6275634765625,294.1499938964844,287.54998779296875,285.68658447265625,288.7956237792969,287.59423828125,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1678044893653805e-09,0.0010025913361459,-0.0152109386399388,0.0,0.0,0.0,-0.0078704617917537,60.0,0.1851546615362167,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.407725156052038e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.906789637170732e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,7.317121344385669e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.90678890957497e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0004699353303294,287.6253662109375,294.1499938964844,287.54998779296875,285.6884155273437,288.7845764160156,287.5892028808594,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148076270307001e-09,0.0010024226503446,-0.0151592604815959,0.0,0.0,0.0,-0.0078606810420751,60.0,0.1849575638771057,-0.0,-6.851197298374245e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.40480240387842e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.903711907099932e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,7.314847607631236e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.903711179504172e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.000469789316412,287.6217346191406,294.1499938964844,287.54998779296875,285.6909484863281,288.76617431640625,287.5819396972656,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111600114877547e-09,0.0010021107736974,-0.015063707716763,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1846381574869156,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.404207958141342e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.903086174745113e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.314385584322736e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.903085447149353e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.0004697596305049,287.6210327148437,294.1499938964844,287.54998779296875,285.6913452148437,288.7626953125,287.5806884765625,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1845781803131103,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.400225098943338e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.898891585180536e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.311287481570616e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.898890857584774e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,0.0004695606767199,287.61676025390625,294.1499938964844,287.54998779296875,285.6933288574219,288.7412414550781,287.5741882324219,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1842097043991089,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.400225098943338e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.898891585180536e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.311287481570616e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.898890857584774e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,0.0004695606767199,287.61676025390625,294.1499938964844,287.54998779296875,285.6933288574219,288.7412414550781,287.5741882324219,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1842097043991089,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,9.395919914823024e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.894357935991138e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,7.307939085876569e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.894357208395375e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0004693455994129,287.6125183105469,294.1499938964844,287.54998779296875,285.6944885253906,288.7201538085937,287.56903076171875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838477402925491,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,9.395919914823024e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.894357935991138e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,7.307939085876569e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.894357208395375e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0004693455994129,287.6125183105469,294.1499938964844,287.54998779296875,285.6944885253906,288.7201538085937,287.56903076171875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838477402925491,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.3913207820151e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.889515058603138e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,7.304362225113437e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.889514331007376e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,0.0004691158828791,287.6083374023437,294.1499938964844,287.54998779296875,285.6948547363281,288.6994934082031,287.5650634765625,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1834936141967773,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.3913207820151e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.889515058603138e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,7.304362225113437e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.889514331007376e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,0.0004691158828791,287.6083374023437,294.1499938964844,287.54998779296875,285.6948547363281,288.6994934082031,287.5650634765625,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1834936141967773,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.388958278577776e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,9.887026681099088e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,7.302524318220094e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,9.887025953503326e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,0.0004689978377427,287.60626220703125,294.1499938964844,287.54998779296875,285.6947937011719,288.6893005371094,287.5634155273437,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1833193153142929,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.38654484343715e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.884485189104451e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,7.300647121155635e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.884484461508693e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.000468877289677,287.6042175292969,294.1499938964844,287.54998779296875,285.6945495605469,288.67919921875,287.5619812011719,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1831473112106323,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.381641575600952e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.87932289717719e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.296833791770041e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.879321441985668e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004686323809437,287.6001281738281,294.1499938964844,287.54998779296875,285.6936340332031,288.6592712402344,287.5595092773437,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.182809442281723,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.381641575600952e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.87932289717719e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.296833791770041e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.879321441985668e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004686323809437,287.6001281738281,294.1499938964844,287.54998779296875,285.6936340332031,288.6592712402344,287.5595092773437,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.182809442281723,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.376672096550465e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.874089300865307e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.292968075489625e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.874087845673785e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,0.0004683841252699,287.5960998535156,294.1499938964844,287.54998779296875,285.6921691894531,288.6397399902344,287.5576171875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1824808865785598,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.376672096550465e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.874089300865307e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.292968075489625e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.874087845673785e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,0.0004683841252699,287.5960998535156,294.1499938964844,287.54998779296875,285.6921691894531,288.6397399902344,287.5576171875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1824808865785598,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.37165241339244e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.868803317658605e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.289063796633855e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.868802590062842e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0004681333957705,287.5921325683594,294.1499938964844,287.54998779296875,285.69024658203125,288.6205139160156,287.5560913085937,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1821610480546951,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.37165241339244e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.868803317658605e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.289063796633855e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.868802590062842e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0004681333957705,287.5921325683594,294.1499938964844,287.54998779296875,285.69024658203125,288.6205139160156,287.5560913085937,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1821610480546951,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.366525773657486e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,9.86340455710888e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.285077299457043e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.863403829513118e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0004678773402702,287.5882263183594,294.1499938964844,287.54998779296875,285.6879577636719,288.6016540527344,287.55487060546875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059233397245,60.0,0.18184894323349,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.366525773657486e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,9.86340455710888e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.285077299457043e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.863403829513118e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0004678773402702,287.5882263183594,294.1499938964844,287.54998779296875,285.6879577636719,288.6016540527344,287.55487060546875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059233397245,60.0,0.18184894323349,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.363894059788436e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,9.860633144853637e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,7.283029844984412e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,9.860632417257877e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004677458491642,287.5862731933594,294.1499938964844,287.54998779296875,285.68670654296875,288.59234619140625,287.55438232421875,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270558625459,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1816954910755157,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.361209231428802e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.857806435320526e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,7.280941645149142e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.857805707724764e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,0.0004676117678172,287.5843505859375,294.1499938964844,287.54998779296875,285.68536376953125,288.5831298828125,287.5539245605469,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567884819868141e-09,0.0009974614949896,-0.013639354147017,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1815433502197265,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.356095688417554e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.852421499090268e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.276964606717229e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.852420771494508e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004673563234973,287.580810546875,294.1499938964844,287.54998779296875,285.68280029296875,288.56640625,287.55322265625,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1812660247087478,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.355641668662428e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.851942741079256e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.27661099517718e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.851942013483496e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0004673336225096,287.5805053710937,294.1499938964844,287.54998779296875,285.6825866699219,288.56494140625,287.5531616210937,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1812420040369033,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.349794709123672e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.845785825746134e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.272063521668315e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.845785098150373e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004670415655709,287.57672119140625,294.1499938964844,287.54998779296875,285.6796569824219,288.5470886230469,287.55255126953125,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546234505418e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024920515716,60.0,0.1809434294700622,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.349794709123672e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.845785825746134e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.272063521668315e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.845785098150373e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004670415655709,287.57672119140625,294.1499938964844,287.54998779296875,285.6796569824219,288.5470886230469,287.55255126953125,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546234505418e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024920515716,60.0,0.1809434294700622,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.343621786683798e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.83928475761786e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,7.267262117238715e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.8392840300221e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0004667332104872,287.572998046875,294.1499938964844,287.54998779296875,285.6766662597656,288.5295715332031,287.5520935058594,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.007464334834367,60.0,0.1806465685367584,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.343621786683798e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.83928475761786e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,7.267262117238715e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.8392840300221e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0004667332104872,287.572998046875,294.1499938964844,287.54998779296875,285.6766662597656,288.5295715332031,287.5520935058594,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.007464334834367,60.0,0.1806465685367584,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.337166557088494e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.832487558014692e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.262241706484929e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.83248683041893e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004664107400458,287.5693054199219,294.1499938964844,287.54998779296875,285.6736755371094,288.5123291015625,287.5516967773437,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092184707029e-09,0.0009948979131877,-0.012853960506618,0.0,0.0,0.0,-0.0074244351126253,60.0,0.1803507506847381,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.337166557088494e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.832487558014692e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.262241706484929e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.83248683041893e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004664107400458,287.5693054199219,294.1499938964844,287.54998779296875,285.6736755371094,288.5123291015625,287.5516967773437,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092184707029e-09,0.0009948979131877,-0.012853960506618,0.0,0.0,0.0,-0.0074244351126253,60.0,0.1803507506847381,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
