time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.333842172054574e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.828987094806509e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,7.259655831148848e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.828986367210746e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,0.000466244702693,287.5675048828125,294.1499938964844,287.54998779296875,285.6722412109375,288.5038452148437,287.551513671875,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226648003286982e-09,0.0009945435449481,-0.0127453850582242,0.0,0.0,0.0,-0.007403889670968,60.0,0.1802030801773071,-0.0,-6.743906055817206e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.330450120614842e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.825414599617945e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.257017568917945e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.825413872022182e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0004660752601921,287.565673828125,294.1499938964844,287.54998779296875,285.6708068847656,288.4954528808594,287.5513916015625,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345874741673,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1800558120012283,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.323522681370378e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.818119724513964e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.251629722304642e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.8181189969182e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.000465729215648,287.5621032714844,294.1499938964844,287.54998779296875,285.6681213378906,288.4788513183594,287.5511474609375,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990474212111e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1797625422477722,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.323522681370378e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.818119724513964e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.251629722304642e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.8181189969182e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.000465729215648,287.5621032714844,294.1499938964844,287.54998779296875,285.6681213378906,288.4788513183594,287.5511474609375,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990474212111e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1797625422477722,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.316473733633757e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.810697520151734e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,7.246147288242355e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.810696792555972e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004653771175071,287.5585632324219,294.1499938964844,287.54998779296875,285.66571044921875,288.46258544921875,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794716864824295,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.316473733633757e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.810697520151734e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,7.246147288242355e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.810696792555972e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004653771175071,287.5585632324219,294.1499938964844,287.54998779296875,285.66571044921875,288.46258544921875,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794716864824295,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.30939568206668e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.803244029171763e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,7.240642298711464e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.803243301576003e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0004650235641747,287.5550537109375,294.1499938964844,287.54998779296875,285.66363525390625,288.4466247558594,287.55078125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791844815015792,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.30939568206668e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.803244029171763e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,7.240642298711464e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.803243301576003e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0004650235641747,287.5550537109375,294.1499938964844,287.54998779296875,285.66363525390625,288.4466247558594,287.55078125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791844815015792,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.302393300458788e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.795869118534029e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,7.235195516841486e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.795868390938268e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004646737652365,287.5516052246094,294.1499938964844,287.54998779296875,285.6619567871094,288.4309387207031,287.5506286621094,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834575406675867e-09,0.0009911909000948,-0.0117181986570358,0.0,0.0,0.0,-0.0072095221839845,60.0,0.178901806473732,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.302393300458788e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.795869118534029e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,7.235195516841486e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.795868390938268e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004646737652365,287.5516052246094,294.1499938964844,287.54998779296875,285.6619567871094,288.4309387207031,287.5506286621094,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834575406675867e-09,0.0009911909000948,-0.0117181986570358,0.0,0.0,0.0,-0.0072095221839845,60.0,0.178901806473732,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.298945224145427e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.792239143280312e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.23251432646066e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.792238415684552e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0004645015287678,287.5498962402344,294.1499938964844,287.54998779296875,285.66131591796875,288.4231872558594,287.55059814453125,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1787630766630172,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.295572090195492e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.788686293177308e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,7.229889888549224e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.788685565581544e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,0.0004643330175895,287.5482177734375,294.1499938964844,287.54998779296875,285.6607971191406,288.41552734375,287.550537109375,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1786263734102249,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.289088484365492e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.781859262147918e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,7.224847649922594e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.781858534552156e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.000464009179268,287.5448608398437,294.1499938964844,287.54998779296875,285.6601867675781,288.4004211425781,287.5504455566406,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783601194620132,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.289088484365492e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.781859262147918e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,7.224847649922594e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.781858534552156e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.000464009179268,287.5448608398437,294.1499938964844,287.54998779296875,285.6601867675781,288.4004211425781,287.5504455566406,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783601194620132,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.283002145821229e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.775449871085584e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.220113911898807e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.775449871085584e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.000463705160655,287.5415344238281,294.1499938964844,287.54998779296875,285.6602783203125,288.3855895996094,287.5503845214844,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1781040281057357,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.283002145821229e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.775449871085584e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.220113911898807e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.775449871085584e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.000463705160655,287.5415344238281,294.1499938964844,287.54998779296875,285.6602783203125,288.3855895996094,287.5503845214844,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1781040281057357,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.277473873225972e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.769628377398476e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.215813820948824e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.769627649802716e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0004634289944078,287.53826904296875,294.1499938964844,287.54998779296875,285.6610717773437,288.3710021972656,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778603494167328,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.277473873225972e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.769628377398476e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.215813820948824e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.769627649802716e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0004634289944078,287.53826904296875,294.1499938964844,287.54998779296875,285.6610717773437,288.3710021972656,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778603494167328,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.272605529986322e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.764501737663522e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.212027412606403e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.76450101006776e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004631858319044,287.5350341796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3566589355469,287.5502624511719,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200919957444e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1776315122842788,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.272605529986322e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.764501737663522e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.212027412606403e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.76450101006776e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004631858319044,287.5350341796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3566589355469,287.5502624511719,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200919957444e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1776315122842788,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.27043947740458e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.762220724951476e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.21034302841872e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.762219997355714e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0004630776238627,287.5334167480469,294.1499938964844,287.54998779296875,285.6638488769531,288.349609375,287.5502319335937,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1775234192609787,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.268494613934308e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.760172542883085e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.20882962923497e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.760171815287322e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0004629804461728,287.5318298339844,294.1499938964844,287.54998779296875,285.66522216796875,288.34259033203125,287.5502319335937,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1774197816848755,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.265301923733205e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.75681105046533e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.20634707249701e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.756810322869568e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0004628209862858,287.5286865234375,294.1499938964844,287.54998779296875,285.6687316894531,288.3287658691406,287.5502014160156,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372110229411419e-09,0.000987236155197,-0.0105065461248159,0.0,0.0,0.0,-0.0069802571088075,60.0,0.1772255599498748,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.265301923733205e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.75681105046533e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.20634707249701e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.756810322869568e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0004628209862858,287.5286865234375,294.1499938964844,287.54998779296875,285.6687316894531,288.3287658691406,287.5502014160156,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372110229411419e-09,0.000987236155197,-0.0105065461248159,0.0,0.0,0.0,-0.0069802571088075,60.0,0.1772255599498748,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.262993989977986e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.754380153026432e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,7.20455136615783e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.75437942543067e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004627057060133,287.52557373046875,294.1499938964844,287.54998779296875,285.6732788085937,288.315185546875,287.5501708984375,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.1770517528057098,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.262993989977986e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.754380153026432e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,7.20455136615783e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.75437942543067e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004627057060133,287.52557373046875,294.1499938964844,287.54998779296875,285.6732788085937,288.315185546875,287.5501708984375,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.1770517528057098,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.261736704502256e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.753056656336412e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,7.203574205050245e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.75305592874065e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004626428999472,287.5224914550781,294.1499938964844,287.54998779296875,285.6789245605469,288.3018493652344,287.5501403808594,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327596947462098e-09,0.0009868554770946,-0.0103899193927645,0.0,0.0,0.0,-0.0069581898860633,60.0,0.1768982708454132,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.261736704502256e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.753056656336412e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,7.203574205050245e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.75305592874065e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004626428999472,287.5224914550781,294.1499938964844,287.54998779296875,285.6789245605469,288.3018493652344,287.5501403808594,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327596947462098e-09,0.0009868554770946,-0.0103899193927645,0.0,0.0,0.0,-0.0069581898860633,60.0,0.1768982708454132,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.261500963475557e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.752807818586008e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.203390850918368e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.752807818586008e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,0.0004626311128959,287.5194702148437,294.1499938964844,287.54998779296875,285.6856384277344,288.2887268066406,287.55010986328125,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868341730907,4.3246126679719055e-09,0.0009868298657238,-0.010382100008428,0.0,0.0,0.0,-0.0069567100144922,60.0,0.1767671853303909,-0.0,-6.639691463306009e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.261500963475557e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.752807818586008e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.203390850918368e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.752807818586008e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,0.0004626311128959,287.5194702148437,294.1499938964844,287.54998779296875,285.6856384277344,288.2887268066406,287.55010986328125,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868341730907,4.3246126679719055e-09,0.0009868298657238,-0.010382100008428,0.0,0.0,0.0,-0.0069567100144922,60.0,0.1767671853303909,-0.0,-6.639691463306009e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.26169886952266e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.753015910973772e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,7.203544373624027e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.753015183378012e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004626409790944,287.5179748535156,294.1499938964844,287.54998779296875,285.6893615722656,288.2822570800781,287.55010986328125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327049385466353e-09,0.0009868507040664,-0.0103884851559996,0.0,0.0,0.0,-0.0069579179398715,60.0,0.1767101287841797,-0.0,-6.639972127686633e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.262137609766796e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.753477934282272e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,7.203885616036132e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.753477934282272e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0004626629233825,287.5164794921875,294.1499938964844,287.54998779296875,285.6933288574219,288.2758483886719,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.332496139625164e-09,0.0009868972701951,-0.0104027558118104,0.0,0.0,0.0,-0.0069606183096766,60.0,0.1766577661037445,-0.0,-6.640598826379573e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.263645188184456e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.755066275829448e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.205058500403538e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.755065548233688e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004627382440958,287.5135192871094,294.1499938964844,287.54998779296875,285.701904296875,288.26318359375,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870618814602,4.3512393688160955e-09,0.000987057457678,-0.0104518635198473,0.0,0.0,0.0,-0.0069699096493422,60.0,0.1765664219856262,-0.0,-6.642756034125341e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.263645188184456e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.755066275829448e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.205058500403538e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.755065548233688e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004627382440958,287.5135192871094,294.1499938964844,287.54998779296875,285.701904296875,288.26318359375,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870618814602,4.3512393688160955e-09,0.000987057457678,-0.0104518635198473,0.0,0.0,0.0,-0.0069699096493422,60.0,0.1765664219856262,-0.0,-6.642756034125341e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.26591528696008e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.757456427905709e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,7.206823647720739e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.757455700309948e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004628516326192,287.5105895996094,294.1499938964844,287.54998779296875,285.7112731933594,288.2507629394531,287.5500793457031,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379475893045992e-09,0.0009872989030554,-0.0105258449912071,0.0,0.0,0.0,-0.0069839078933,60.0,0.1764924526214599,-0.0,-6.646006767141446e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.26591528696008e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.757456427905709e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,7.206823647720739e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.757455700309948e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004628516326192,287.5105895996094,294.1499938964844,287.54998779296875,285.7112731933594,288.2507629394531,287.5500793457031,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379475893045992e-09,0.0009872989030554,-0.0105258449912071,0.0,0.0,0.0,-0.0069839078933,60.0,0.1764924526214599,-0.0,-6.646006767141446e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.268866415368392e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.760563989402726e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.209119212348014e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.760563989402726e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0004629990435205,287.5076904296875,294.1499938964844,287.54998779296875,285.7214050292969,288.2384948730469,287.550048828125,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416202958879012e-09,0.0009876129915937,-0.0106220701709389,0.0,0.0,0.0,-0.0070021147839725,60.0,0.176433190703392,-0.0,-6.650235917504689e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.268866415368392e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.760563989402726e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.209119212348014e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.760563989402726e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0004629990435205,287.5076904296875,294.1499938964844,287.54998779296875,285.7214050292969,288.2384948730469,287.550048828125,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416202958879012e-09,0.0009876129915937,-0.0106220701709389,0.0,0.0,0.0,-0.0070021147839725,60.0,0.176433190703392,-0.0,-6.650235917504689e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.272425813833252e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.764311835169792e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.211887714220211e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.764311835169792e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004631768388208,287.5048522949219,294.1499938964844,287.54998779296875,285.732177734375,288.2264709472656,287.550048828125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605013016507655e-09,0.000987991807051,-0.0107381343841552,0.0,0.0,0.0,-0.0070240758359432,60.0,0.1763899177312851,-0.0,-6.655339035432918e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
