time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.272425813833252e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.764311835169792e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.211887714220211e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.764311835169792e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004631768388208,287.5048522949219,294.1499938964844,287.54998779296875,285.732177734375,288.2264709472656,287.550048828125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605013016507655e-09,0.000987991807051,-0.0107381343841552,0.0,0.0,0.0,-0.0070240758359432,60.0,0.1763899177312851,-0.0,-6.655339035432918e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.274403419112788e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.766394941834732e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,7.213425851659849e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.766394214238971e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0004632756463252,287.5034484863281,294.1499938964844,287.54998779296875,285.73779296875,288.2205505371094,287.550048828125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485123383801692e-09,0.0009882022859528,-0.0108026433736085,0.0,0.0,0.0,-0.0070362817496061,60.0,0.1763729751110077,-0.0,-6.658176232576808e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,9.276488708565012e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.768590825842692e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,7.215047662612051e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.768590098246932e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0004633797798305,287.5020446777344,294.1499938964844,287.54998779296875,285.7435302734375,288.21466064453125,287.550048828125,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.5110803981174286e-09,0.0009884242899715,-0.0108706513419747,0.0,0.0,0.0,-0.0070491498336195,60.0,0.1763585656881332,-0.0,-6.661168328037094e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.280972153646871e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.773312194738536e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,7.218535029096529e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.773311467142776e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0004636037338059,287.4992370605469,294.1499938964844,287.54998779296875,285.75537109375,288.2030639648437,287.550048828125,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566897970903483e-09,0.000988901592791,-0.0110168941318988,0.0,0.0,0.0,-0.0070768208242952,60.0,0.1763371527194976,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.280972153646871e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.773312194738536e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,7.218535029096529e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.773311467142776e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0004636037338059,287.4992370605469,294.1499938964844,287.54998779296875,285.75537109375,288.2030639648437,287.550048828125,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566897970903483e-09,0.000988901592791,-0.0110168941318988,0.0,0.0,0.0,-0.0070768208242952,60.0,0.1763371527194976,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.2857786512468e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.778373350854964e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.222272688522935e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.778372623259202e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0004638438404072,287.4964904785156,294.1499938964844,287.54998779296875,285.7676086425781,288.191650390625,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626736771484729e-09,0.0009894132381305,-0.0111736701801419,0.0,0.0,0.0,-0.0071064853109419,60.0,0.1763241440057754,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.2857786512468e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.778373350854964e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.222272688522935e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.778372623259202e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0004638438404072,287.4964904785156,294.1499938964844,287.54998779296875,285.7676086425781,288.191650390625,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626736771484729e-09,0.0009894132381305,-0.0111736701801419,0.0,0.0,0.0,-0.0071064853109419,60.0,0.1763241440057754,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.290830348618329e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.783693531062454e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,7.226202433230355e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.783692803466693e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.000464096199721,287.4937744140625,294.1499938964844,287.54998779296875,285.7802124023437,288.1804504394531,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896406757923614e-09,0.0009899511933326,-0.0113384770229458,0.0,0.0,0.0,-0.0071376697160303,60.0,0.1763181686401367,-0.0,-6.681766251404042e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.290830348618329e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.783693531062454e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,7.226202433230355e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.783692803466693e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.000464096199721,287.4937744140625,294.1499938964844,287.54998779296875,285.7802124023437,288.1804504394531,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896406757923614e-09,0.0009899511933326,-0.0113384770229458,0.0,0.0,0.0,-0.0071376697160303,60.0,0.1763181686401367,-0.0,-6.681766251404042e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.2960282927379e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.789166506379844e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.230244955280796e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.78916577878408e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004643558349926,287.4911193847656,294.1499938964844,287.54998779296875,285.79302978515625,288.1694030761719,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754356908165391e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.1763169169425964,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.2960282927379e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.789166506379844e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.230244955280796e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.78916577878408e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004643558349926,287.4911193847656,294.1499938964844,287.54998779296875,285.79302978515625,288.1694030761719,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754356908165391e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.1763169169425964,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.298660006606951e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.791937918635084e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,7.232291682157665e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.791937191039324e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004644872678909,287.4897766113281,294.1499938964844,287.54998779296875,285.7995300292969,288.1639709472656,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1763176769018173,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.301297541242091e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.79471515165642e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.234343502204865e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.79471515165642e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.0004646190500352,287.48846435546875,294.1499938964844,287.54998779296875,285.8060607910156,288.1585998535156,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1763190180063247,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.306550782639532e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.800247789826244e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.23842968000099e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.800247062230484e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0004648814792744,287.48583984375,294.1499938964844,287.54998779296875,285.8191833496094,288.14794921875,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763225942850113,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.306550782639532e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.800247789826244e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.23842968000099e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.800247062230484e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0004648814792744,287.48583984375,294.1499938964844,287.54998779296875,285.8191833496094,288.14794921875,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763225942850113,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.311733447248116e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.805704758036882e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,7.242459832923487e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.805704758036882e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0004651403578463,287.4832763671875,294.1499938964844,287.54998779296875,285.8323059082031,288.1374816894531,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1763263791799545,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.311733447248116e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.805704758036882e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,7.242459832923487e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.805704758036882e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0004651403578463,287.4832763671875,294.1499938964844,287.54998779296875,285.8323059082031,288.1374816894531,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1763263791799545,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.31674221646972e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.810979827307165e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,7.246356108225882e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.810979099711405e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.000465390534373,287.480712890625,294.1499938964844,287.54998779296875,285.8453674316406,288.127197265625,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.176328495144844,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.31674221646972e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.810979827307165e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,7.246356108225882e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.810979099711405e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.000465390534373,287.480712890625,294.1499938964844,287.54998779296875,285.8453674316406,288.127197265625,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.176328495144844,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.321573452325538e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.816067176871002e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,7.250113412737846e-05,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.81606644927524e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004656318924389,287.47821044921875,294.1499938964844,287.54998779296875,285.8583068847656,288.1170654296875,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763284504413604,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.321573452325538e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.816067176871002e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,7.250113412737846e-05,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.81606644927524e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004656318924389,287.47821044921875,294.1499938964844,287.54998779296875,285.8583068847656,288.1170654296875,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763284504413604,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.323892300017178e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.81850826065056e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.251916395034641e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.81850826065056e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0004657476965803,287.4769592285156,294.1499938964844,287.54998779296875,285.8646850585937,288.1120910644531,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101298938825494e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763270646333694,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.326135477749632e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.820870764087886e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,7.253661897266284e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.820870764087886e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.0004658597463276,287.4757080078125,294.1499938964844,287.54998779296875,285.8710021972656,288.1071472167969,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901672825217,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1763245910406112,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.330384636996314e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.825345478020608e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.256966637214646e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.825344750424848e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0004660720005631,287.4732666015625,294.1499938964844,287.54998779296875,285.8834228515625,288.0973815917969,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131612713192e-09,0.0009941625175997,-0.0126287592574954,0.0,0.0,0.0,-0.0073818191885948,60.0,0.1763159036636352,-0.0,-6.73874396284191e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.330384636996314e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.825345478020608e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.256966637214646e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.825344750424848e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0004660720005631,287.4732666015625,294.1499938964844,287.54998779296875,285.8834228515625,288.0973815917969,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131612713192e-09,0.0009941625175997,-0.0126287592574954,0.0,0.0,0.0,-0.0073818191885948,60.0,0.1763159036636352,-0.0,-6.73874396284191e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.334323840448631e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.829493501456454e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.260030542965978e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.829492773860692e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0004662687715608,287.4708251953125,294.1499938964844,287.54998779296875,285.8954467773437,288.0877685546875,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231174160513774e-09,0.0009945819620043,-0.0127572426572442,0.0,0.0,0.0,-0.0074061318300664,60.0,0.1763022243976593,-0.0,-6.744430436356198e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.334323840448631e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.829493501456454e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.260030542965978e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.829492773860692e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0004662687715608,287.4708251953125,294.1499938964844,287.54998779296875,285.8954467773437,288.0877685546875,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231174160513774e-09,0.0009945819620043,-0.0127572426572442,0.0,0.0,0.0,-0.0074061318300664,60.0,0.1763022243976593,-0.0,-6.744430436356198e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.33786650421098e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.833224612521008e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,7.26278594811447e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.833223884925246e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0004664457519538,287.46844482421875,294.1499938964844,287.54998779296875,285.9070129394531,288.0783386230469,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275279324479243e-09,0.0009949590312317,-0.0128727909177541,0.0,0.0,0.0,-0.0074279969558119,60.0,0.1762817353010177,-0.0,-6.749547054596405e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.33786650421098e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.833224612521008e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,7.26278594811447e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.833223884925246e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0004664457519538,287.46844482421875,294.1499938964844,287.54998779296875,285.9070129394531,288.0783386230469,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275279324479243e-09,0.0009949590312317,-0.0128727909177541,0.0,0.0,0.0,-0.0074279969558119,60.0,0.1762817353010177,-0.0,-6.749547054596405e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.341060649603604e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.836587560130285e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.265269960043952e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.836587560130285e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004666052991524,287.466064453125,294.1499938964844,287.54998779296875,285.9180603027344,288.0690612792969,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.315035522812651e-09,0.0009952990803867,-0.0129769444465637,0.0,0.0,0.0,-0.0074477056041359,60.0,0.1762551963329315,-0.0,-6.754160608579697e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.341060649603604e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.836587560130285e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.265269960043952e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.836587560130285e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004666052991524,287.466064453125,294.1499938964844,287.54998779296875,285.9180603027344,288.0690612792969,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.315035522812651e-09,0.0009952990803867,-0.0129769444465637,0.0,0.0,0.0,-0.0074477056041359,60.0,0.1762551963329315,-0.0,-6.754160608579697e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.342502744402736e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.838106780080123e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.266391912708059e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.838106052484365e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004666773602366,287.46490478515625,294.1499938964844,287.54998779296875,285.92333984375,288.0644836425781,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332990049566888e-09,0.0009954526321962,-0.0130239818245172,0.0,0.0,0.0,-0.0074566067196428,60.0,0.1762392669916153,-0.0,-6.756245340966417e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.343837155029178e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.839511767495424e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.267429464263842e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.839511039899662e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004667440080083,287.4637451171875,294.1499938964844,287.54998779296875,285.9284973144531,288.0599365234375,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594545123182e-09,0.0009955945424735,-0.0130674820393323,0.0,0.0,0.0,-0.0074648382142186,60.0,0.1762215197086334,-0.0,-6.758173043408533e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.346166189061478e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.841963765211403e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,7.269241177709773e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.841963765211403e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0004668603069148,287.46142578125,294.1499938964844,287.54998779296875,285.938232421875,288.0509948730469,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761800795793533,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.346166189061478e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.841963765211403e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,7.269241177709773e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.841963765211403e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0004668603069148,287.46142578125,294.1499938964844,287.54998779296875,285.938232421875,288.0509948730469,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761800795793533,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.348076855530962e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.843976295087488e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,7.27072692825459e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.843975567491724e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004669557674787,287.45916748046875,294.1499938964844,287.54998779296875,285.9472045898437,288.04217529296875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.176131010055542,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.348076855530962e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.843976295087488e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,7.27072692825459e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.843975567491724e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004669557674787,287.45916748046875,294.1499938964844,287.54998779296875,285.9472045898437,288.04217529296875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.176131010055542,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.34949639486149e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.8454715043772e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.271831418620422e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.84547077678144e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004670266935136,287.4569091796875,294.1499938964844,287.54998779296875,285.955322265625,288.0335388183594,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000004363601e-09,0.000996196642518,-0.0132519314065575,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1760736852884292,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.34949639486149e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.8454715043772e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.271831418620422e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.84547077678144e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004670266935136,287.4569091796875,294.1499938964844,287.54998779296875,285.955322265625,288.0335388183594,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000004363601e-09,0.000996196642518,-0.0132519314065575,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1760736852884292,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
