time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.350442269351332e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.846467582974584e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.272567017935216e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.84646685537882e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004670739290304,287.4546813964844,294.1499938964844,287.54998779296875,285.9625549316406,288.0250244140625,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1760072261095047,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.350442269351332e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.846467582974584e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.272567017935216e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.84646685537882e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004670739290304,287.4546813964844,294.1499938964844,287.54998779296875,285.9625549316406,288.0250244140625,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1760072261095047,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.35072312131524e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.84676298685372e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,7.272785296663642e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.846762259257956e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004670879570767,287.4535827636719,294.1499938964844,287.54998779296875,285.9657897949219,288.0208435058594,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1759706288576126,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.350859181722626e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.846906323218718e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.272891525644809e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.846905595622955e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.000467094767373,287.4525146484375,294.1499938964844,287.54998779296875,285.96875,288.0166931152344,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1759315729141235,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.350691107101738e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.846728789852932e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.272759830811992e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.84672806225717e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.000467086356366,287.4503479003906,294.1499938964844,287.54998779296875,285.973876953125,288.00848388671875,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1758458167314529,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.350691107101738e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.846728789852932e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.272759830811992e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.84672806225717e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.000467086356366,287.4503479003906,294.1499938964844,287.54998779296875,285.973876953125,288.00848388671875,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1758458167314529,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.349935862701386e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845933527685702e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.272172661032528e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845933527685702e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0004670486378017,287.4482116699219,294.1499938964844,287.54998779296875,285.97784423828125,288.0003967285156,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1757498681545257,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.349935862701386e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845933527685702e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.272172661032528e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845933527685702e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0004670486378017,287.4482116699219,294.1499938964844,287.54998779296875,285.97784423828125,288.0003967285156,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1757498681545257,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.348698949906976e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.844631131272764e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.271210779435933e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.844630403677002e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0004669868503697,287.44610595703125,294.1499938964844,287.54998779296875,285.97967529296875,287.99249267578125,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1756428331136703,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.348698949906976e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.844631131272764e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.271210779435933e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.844630403677002e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0004669868503697,287.44610595703125,294.1499938964844,287.54998779296875,285.97967529296875,287.99249267578125,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1756428331136703,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.347175364382564e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.843026782618836e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,7.270026253536344e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.843026055023074e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.000466910743853,287.44403076171875,294.1499938964844,287.54998779296875,285.9786071777344,287.9847106933594,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755287498235702,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.347175364382564e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.843026782618836e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,7.270026253536344e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.843026055023074e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.000466910743853,287.44403076171875,294.1499938964844,287.54998779296875,285.9786071777344,287.9847106933594,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755287498235702,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.346303704660386e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.842108556767926e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,7.269348134286702e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.842108556767926e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,0.0004668672045227,287.4429931640625,294.1499938964844,287.54998779296875,285.9770202636719,287.9808654785156,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1754692643880844,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.34536728891544e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.841122664511204e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.26861908333376e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.841121936915442e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.0004668204055633,287.4419860839844,294.1499938964844,287.54998779296875,285.9748229980469,287.97705078125,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1754084676504135,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.34329509618692e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.83894060482271e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.267007458722219e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.838939877226947e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004667169123422,287.4399719238281,294.1499938964844,287.54998779296875,285.96856689453125,287.96954345703125,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1752831488847732,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.34329509618692e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.83894060482271e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.267007458722219e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.838939877226947e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004667169123422,287.4399719238281,294.1499938964844,287.54998779296875,285.96856689453125,287.96954345703125,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1752831488847732,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.340960968984292e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.836482058744878e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.26519210729748e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.836482058744878e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004666003223974,287.4379577636719,294.1499938964844,287.54998779296875,285.9600830078125,287.962158203125,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751525849103927,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.340960968984292e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.836482058744878e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.26519210729748e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.836482058744878e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004666003223974,287.4379577636719,294.1499938964844,287.54998779296875,285.9600830078125,287.962158203125,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751525849103927,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.33837945922278e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.83376376098022e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,7.263184670591727e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.83376376098022e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0004664713633246,287.4360046386719,294.1499938964844,287.54998779296875,285.9495544433594,287.9549255371094,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1750171780586242,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.33837945922278e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.83376376098022e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,7.263184670591727e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.83376376098022e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0004664713633246,287.4360046386719,294.1499938964844,287.54998779296875,285.9495544433594,287.9549255371094,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1750171780586242,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.33555857045576e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.830793715082108e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.26099096937105e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.830792987486348e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0004663304716814,287.43408203125,294.1499938964844,287.54998779296875,285.9372253417969,287.9477844238281,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748771369457245,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.33555857045576e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.830793715082108e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.26099096937105e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.830792987486348e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0004663304716814,287.43408203125,294.1499938964844,287.54998779296875,285.9372253417969,287.9477844238281,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748771369457245,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.334062633570284e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.829218470258638e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,7.259826816152781e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.829217742662875e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0004662557330448,287.43310546875,294.1499938964844,287.54998779296875,285.93048095703125,287.9443054199219,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1748053878545761,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.33251139940694e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.827585017774254e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.25862046238035e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.827584290178493e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0004661782586481,287.4321594238281,294.1499938964844,287.54998779296875,285.92333984375,287.9408264160156,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1747326105833053,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.329250315204264e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.82415076578036e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.256084063556045e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.824150038184598e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0004660153354052,287.4302673339844,294.1499938964844,287.54998779296875,285.9080810546875,287.9339599609375,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1745841056108474,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.329250315204264e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.82415076578036e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.256084063556045e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.824150038184598e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0004660153354052,287.4302673339844,294.1499938964844,287.54998779296875,285.9080810546875,287.9339599609375,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1745841056108474,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.32579059735872e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.820506966207176e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.25339341443032e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.820506966207176e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004658425168599,287.42840576171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9272155761719,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744316816329956,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.32579059735872e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.820506966207176e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.25339341443032e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.820506966207176e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004658425168599,287.42840576171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9272155761719,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744316816329956,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.322151890955864e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.816675446927547e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,7.250563066918403e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.816675446927547e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0004656607634387,287.42657470703125,294.1499938964844,287.54998779296875,285.8743896484375,287.92059326171875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742757707834243,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.322151890955864e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.816675446927547e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,7.250563066918403e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.816675446927547e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0004656607634387,287.42657470703125,294.1499938964844,287.54998779296875,285.8743896484375,287.92059326171875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742757707834243,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.318354568677024e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.812677308218554e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,7.247609755722806e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.812676580622792e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,0.0004654710937757,287.4247741699219,294.1499938964844,287.54998779296875,285.8564147949219,287.9140930175781,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741167455911636,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.318354568677024e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.812677308218554e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,7.247609755722806e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.812676580622792e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,0.0004654710937757,287.4247741699219,294.1499938964844,287.54998779296875,285.8564147949219,287.9140930175781,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741167455911636,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.316406067227943e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.810625488171354e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,7.246094173751771e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.810624760575593e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0004653737705666,287.42388916015625,294.1499938964844,287.54998779296875,285.84722900390625,287.910888671875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1740362048149109,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.314425551565364e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.808539471123368e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,7.244553853524849e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.808539471123368e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,0.0004652748466469,287.4230041503906,294.1499938964844,287.54998779296875,285.83795166015625,287.90771484375,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1739550828933715,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.310388122685254e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.8042881290894e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,7.241413550218567e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.80428740149364e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004650731571018,287.4212341308594,294.1499938964844,287.54998779296875,285.8192749023437,287.9014587402344,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1737912893295288,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.310388122685254e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.8042881290894e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,7.241413550218567e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.80428740149364e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004650731571018,287.4212341308594,294.1499938964844,287.54998779296875,285.8192749023437,287.9014587402344,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1737912893295288,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.306280844612048e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.799962572287768e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,7.238218677230179e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.799961844692008e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004648679750971,287.41949462890625,294.1499938964844,287.54998779296875,285.8005676269531,287.89532470703125,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736259907484054,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.306280844612048e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.799962572287768e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,7.238218677230179e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.799961844692008e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004648679750971,287.41949462890625,294.1499938964844,287.54998779296875,285.8005676269531,287.89532470703125,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736259907484054,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.3021328211762e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.795594814931974e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,7.234993245219812e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.795594814931974e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0004646607849281,287.41778564453125,294.1499938964844,287.54998779296875,285.7820739746094,287.8892822265625,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1734598129987716,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
