time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.3021328211762e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.795594814931974e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,7.234993245219812e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.795594814931974e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0004646607849281,287.41778564453125,294.1499938964844,287.54998779296875,285.7820739746094,287.8892822265625,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1734598129987716,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.297979704570024e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.791221236810088e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,7.231762720039114e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.791221236810088e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004644533328246,287.4161071777344,294.1499938964844,287.54998779296875,285.7640380859375,287.88336181640625,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1732933670282364,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.297979704570024e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.791221236810088e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,7.231762720039114e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.791221236810088e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004644533328246,287.4161071777344,294.1499938964844,287.54998779296875,285.7640380859375,287.88336181640625,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1732933670282364,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.295912605011836e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.789044270291924e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,7.23015473340638e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.789044270291924e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0004643500724341,287.415283203125,294.1499938964844,287.54998779296875,285.7552490234375,287.88043212890625,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1732102334499359,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.293861512560396e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.786884766072036e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,7.22855911590159e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.786884038476272e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0004642475978471,287.4144592285156,294.1499938964844,287.54998779296875,285.7466735839844,287.8775329589844,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1731273531913757,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.289829176850616e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.782637789612636e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.225423178169876e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.782637789612636e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0004640461702365,287.4128112792969,294.1499938964844,287.54998779296875,285.73016357421875,287.871826171875,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1729627251625061,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.289829176850616e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.782637789612636e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.225423178169876e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.782637789612636e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0004640461702365,287.4128112792969,294.1499938964844,287.54998779296875,285.73016357421875,287.871826171875,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1729627251625061,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.285912528866902e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.778513776836915e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,7.222376734716818e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.778513776836915e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0004638505342882,287.41119384765625,294.1499938964844,287.54998779296875,285.7148132324219,287.8662109375,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1728000044822693,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.285912528866902e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.778513776836915e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,7.222376734716818e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.778513776836915e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0004638505342882,287.41119384765625,294.1499938964844,287.54998779296875,285.7148132324219,287.8662109375,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1728000044822693,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.2821559519507e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.774558566277848e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.219455437734723e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.774557838682084e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0004636629018932,287.4096069335937,294.1499938964844,287.54998779296875,285.7008056640625,287.8606872558594,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.172640323638916,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.2821559519507e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.774558566277848e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.219455437734723e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.774557838682084e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0004636629018932,287.4096069335937,294.1499938964844,287.54998779296875,285.7008056640625,287.8606872558594,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.172640323638916,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.278610377805308e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.770824544830248e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.216697849798948e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.770824544830248e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004634858050849,287.40802001953125,294.1499938964844,287.54998779296875,285.6883850097656,287.8552551269531,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1724838465452194,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.278610377805308e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.770824544830248e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.216697849798948e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.770824544830248e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004634858050849,287.40802001953125,294.1499938964844,287.54998779296875,285.6883850097656,287.8552551269531,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1724838465452194,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.27693472476676e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.769060125108808e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.215393998194486e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.769059397513048e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004634021024685,287.4072570800781,294.1499938964844,287.54998779296875,285.6828308105469,287.8525695800781,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1724078506231308,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.275331831304356e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.767371375346556e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.214147626655176e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.767371375346556e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0004633220087271,287.406494140625,294.1499938964844,287.54998779296875,285.6777648925781,287.84991455078125,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1723331362009048,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.272349416278304e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.764231799636036e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.211828051367775e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.764231072040276e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0004631730553228,287.40496826171875,294.1499938964844,287.54998779296875,285.669189453125,287.8446960449219,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1721876114606857,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.272349416278304e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.764231799636036e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.211828051367775e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.764231072040276e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0004631730553228,287.40496826171875,294.1499938964844,287.54998779296875,285.669189453125,287.8446960449219,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1721876114606857,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.269699512515216e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.761440742295235e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.209766772575676e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.761440014699474e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.000463040661998,287.4034729003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8395690917969,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1720479726791381,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.269699512515216e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.761440742295235e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.209766772575676e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.761440014699474e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.000463040661998,287.4034729003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8395690917969,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1720479726791381,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.267456334782764e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.75907823885791e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.208021997939795e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.75907823885791e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004629286122508,287.4019775390625,294.1499938964844,287.54998779296875,285.6590576171875,287.83453369140625,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.171915978193283,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.267456334782764e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.75907823885791e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.208021997939795e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.75907823885791e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004629286122508,287.4019775390625,294.1499938964844,287.54998779296875,285.6590576171875,287.83453369140625,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.171915978193283,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.265611151931807e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.757134830579162e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,7.206586451502517e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.757134830579162e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004628364404197,287.4005126953125,294.1499938964844,287.54998779296875,285.657958984375,287.82958984375,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1717910468578338,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.265611151931807e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.757134830579162e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,7.206586451502517e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.757134830579162e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004628364404197,287.4005126953125,294.1499938964844,287.54998779296875,285.657958984375,287.82958984375,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1717910468578338,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.264890832128005e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.756376675795764e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,7.206026202766225e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.756376675795764e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004628004680853,287.3997802734375,294.1499938964844,287.54998779296875,285.65850830078125,287.8271484375,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1717325150966644,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.264259279007092e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.755711653269827e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.205535803223029e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.755711653269827e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0004627689195331,287.3990783691406,294.1499938964844,287.54998779296875,285.6598205566406,287.8247375488281,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871078655123,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1716755926609039,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.263444371754304e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.754853817867116e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.204901339719072e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.754853090271354e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004627282032743,287.39764404296875,294.1499938964844,287.54998779296875,285.6648254394531,287.8199462890625,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346948578870524e-09,0.0009870209032669,-0.0104406215250492,0.0,0.0,0.0,-0.0069677829742431,60.0,0.1715699136257171,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.263444371754304e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.754853817867116e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.204901339719072e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.754853090271354e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004627282032743,287.39764404296875,294.1499938964844,287.54998779296875,285.6648254394531,287.8199462890625,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346948578870524e-09,0.0009870209032669,-0.0104406215250492,0.0,0.0,0.0,-0.0069677829742431,60.0,0.1715699136257171,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.263133688364178e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.754527127370238e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,7.204660505522043e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.754526399774476e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004627127200365,287.396240234375,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060577838287e-09,0.0009869876084849,-0.010430434718728,0.0,0.0,0.0,-0.0069658556021749,60.0,0.1714736372232437,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.263133688364178e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.754527127370238e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,7.204660505522043e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.754526399774476e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004627127200365,287.396240234375,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060577838287e-09,0.0009869876084849,-0.010430434718728,0.0,0.0,0.0,-0.0069658556021749,60.0,0.1714736372232437,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.263130777981132e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.754523489391433e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.204657595138997e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.754523489391433e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0004627125454135,287.3948669433594,294.1499938964844,287.54998779296875,285.6834716796875,287.8106384277344,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.171386033296585,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.263130777981132e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.754523489391433e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.204657595138997e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.754523489391433e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0004627125454135,287.3948669433594,294.1499938964844,287.54998779296875,285.6834716796875,287.8106384277344,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.171386033296585,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.263133688364178e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.754526399774476e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.204659777926281e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.754525672178715e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004627126618288,287.3934936523437,294.1499938964844,287.54998779296875,285.69366455078125,287.8060913085937,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.171301856637001,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.263133688364178e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.754526399774476e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.204659777926281e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.754525672178715e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004627126618288,287.3934936523437,294.1499938964844,287.54998779296875,285.69366455078125,287.8060913085937,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.171301856637001,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.26313441595994e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.754527127370238e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.204660505522043e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.754526399774476e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004627127200365,287.392822265625,294.1499938964844,287.54998779296875,285.6987609863281,287.8038635253906,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712601482868194,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.2631351435557e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.754527854966e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.204661233117804e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.754527854966e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0004627127491403,287.39215087890625,294.1499938964844,287.54998779296875,285.703857421875,287.8016662597656,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712185144424438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.263136598747224e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.754529310157524e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204661960713565e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.754529310157524e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0004627128364518,287.3908386230469,294.1499938964844,287.54998779296875,285.71405029296875,287.7972717285156,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711353808641433,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.263136598747224e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.754529310157524e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204661960713565e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.754529310157524e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0004627128364518,287.3908386230469,294.1499938964844,287.54998779296875,285.71405029296875,287.7972717285156,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711353808641433,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.263137326342984e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.754530765349044e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.204662688309327e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.754530037753284e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0004627128946594,287.3901062011719,294.1499938964844,287.54998779296875,285.7197570800781,287.7948303222656,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710888892412185,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
