time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359400,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.263138053938746e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.754531492944808e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.204663415905088e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.754530765349044e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004627129237633,287.3895263671875,294.1499938964844,287.54998779296875,285.7242431640625,287.7929382324219,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710523813962936,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.263140236726032e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.75453294813633e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.204664871096611e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.75453294813633e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004627130110748,287.38824462890625,294.1499938964844,287.54998779296875,285.73443603515625,287.7887268066406,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709694415330886,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.263140236726032e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.75453294813633e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.204664871096611e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.75453294813633e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004627130110748,287.38824462890625,294.1499938964844,287.54998779296875,285.73443603515625,287.7887268066406,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709694415330886,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.263141691917554e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754535130923614e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.204666326288134e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754534403327852e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004627130983863,287.386962890625,294.1499938964844,287.54998779296875,285.74462890625,287.7845764160156,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170886605978012,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.263141691917554e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754535130923614e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.204666326288134e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754534403327852e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004627130983863,287.386962890625,294.1499938964844,287.54998779296875,285.74462890625,287.7845764160156,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170886605978012,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.263142419513316e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.754535858519375e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,7.204667053883895e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.754535130923614e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004627131274901,287.3863220214844,294.1499938964844,287.54998779296875,285.7497253417969,287.78253173828125,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708452105522155,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.263143147109076e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.754536586115135e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.204667053883895e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.754536586115135e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004627131565939,287.3857116699219,294.1499938964844,287.54998779296875,285.7547912597656,287.780517578125,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708038300275802,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.2631446023006e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.75453804130666e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,7.204668509075418e-05,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.75453804130666e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0004627132439054,287.3844909667969,294.1499938964844,287.54998779296875,285.7649841308594,287.7765197753906,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707211434841156,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.2631446023006e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.75453804130666e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,7.204668509075418e-05,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.75453804130666e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0004627132439054,287.3844909667969,294.1499938964844,287.54998779296875,285.7649841308594,287.7765197753906,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707211434841156,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.263146057492122e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.754539496498182e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.204669964266941e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.754539496498182e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004627133312169,287.3832702636719,294.1499938964844,287.54998779296875,285.775146484375,287.7725830078125,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706385165452957,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.263146057492122e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.754539496498182e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.204669964266941e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.754539496498182e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004627133312169,287.3832702636719,294.1499938964844,287.54998779296875,285.775146484375,287.7725830078125,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706385165452957,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.263148240279406e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.754541679285468e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.204670691862702e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.754540951689704e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004627134185284,287.3820495605469,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705559492111206,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.263148240279406e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.754541679285468e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.204670691862702e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.754540951689704e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004627134185284,287.3820495605469,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705559492111206,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.263149695470928e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.75454313447699e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.204672147054225e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.75454313447699e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.000462713476736,287.3808898925781,294.1499938964844,287.54998779296875,285.79547119140625,287.7649230957031,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704734414815902,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.263149695470928e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.75454313447699e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.204672147054225e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.75454313447699e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.000462713476736,287.3808898925781,294.1499938964844,287.54998779296875,285.79547119140625,287.7649230957031,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704734414815902,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.26315042306669e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.754543862072752e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.204672874649987e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.754543862072752e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004627135349437,287.3803100585937,294.1499938964844,287.54998779296875,285.8005676269531,287.7630615234375,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704322248697281,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.263151150662452e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.754544589668512e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.204673602245748e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.754544589668512e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0004627135640475,287.3797302246094,294.1499938964844,287.54998779296875,285.8056335449219,287.7611999511719,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703910082578659,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.263152605853976e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.754546044860037e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.20467432984151e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.754546044860037e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0004627136222552,287.3785705566406,294.1499938964844,287.54998779296875,285.8157958984375,287.7575378417969,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703086346387863,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.263152605853976e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.754546044860037e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.20467432984151e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.754546044860037e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0004627136222552,287.3785705566406,294.1499938964844,287.54998779296875,285.8157958984375,287.7575378417969,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703086346387863,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.263153333449736e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.754547500051558e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.204675057437271e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.754546772455797e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004627136804629,287.3778381347656,294.1499938964844,287.54998779296875,285.8222961425781,287.7552185058594,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702559441328048,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.263154061045498e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.754547500051558e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.204675785033032e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.754547500051558e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004627137095667,287.37744140625,294.1499938964844,287.54998779296875,285.8259582519531,287.7539367675781,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702263057231903,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.26315551623702e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.75454895524308e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.204676512628794e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.75454895524308e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.0004627137677744,287.3763122558594,294.1499938964844,287.54998779296875,285.83612060546875,287.7503967285156,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701440513134002,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.26315551623702e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.75454895524308e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.204676512628794e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.75454895524308e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.0004627137677744,287.3763122558594,294.1499938964844,287.54998779296875,285.83612060546875,287.7503967285156,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701440513134002,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.263156971428543e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.754551138030364e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.204677967820317e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.754550410434604e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004627138550858,287.3752136230469,294.1499938964844,287.54998779296875,285.84625244140625,287.7469177246094,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700618416070938,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.263156971428543e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.754551138030364e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.204677967820317e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.754550410434604e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004627138550858,287.3752136230469,294.1499938964844,287.54998779296875,285.84625244140625,287.7469177246094,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700618416070938,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.263157699024303e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.754551865626128e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,7.204678695416078e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.754551138030364e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0004627138841897,287.3746643066406,294.1499938964844,287.54998779296875,285.851318359375,287.7452087402344,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700207591056823,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.263158426620066e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.754552593221888e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.204678695416078e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.754551865626128e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004627139132935,287.3741455078125,294.1499938964844,287.54998779296875,285.8564147949219,287.7435302734375,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699796915054321,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.263159881811588e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.754554048413412e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.204680150607601e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.75455332081765e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.000462714000605,287.3730773925781,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169897586107254,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.263159881811588e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.754554048413412e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.204680150607601e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.75455332081765e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.000462714000605,287.3730773925781,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169897586107254,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.263161337003112e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.754555503604934e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,7.204680878203362e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.754554776009172e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004627140588127,287.3720092773437,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698155403137207,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.263161337003112e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.754555503604934e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,7.204680878203362e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.754554776009172e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004627140588127,287.3720092773437,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698155403137207,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.263162792194636e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754556958796456e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.204682333394885e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754556231200696e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004627141461241,287.3709716796875,294.1499938964844,287.54998779296875,285.8868103027344,287.733642578125,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697335392236709,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.263162792194636e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754556958796456e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.204682333394885e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754556231200696e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004627141461241,287.3709716796875,294.1499938964844,287.54998779296875,285.8868103027344,287.733642578125,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697335392236709,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263163519790396e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.75455841398798e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.204683060990646e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.754557686392218e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004627142043318,287.3699645996094,294.1499938964844,287.54998779296875,285.8969421386719,287.7304382324219,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696515828371048,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263163519790396e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.75455841398798e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.204683060990646e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.754557686392218e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004627142043318,287.3699645996094,294.1499938964844,287.54998779296875,285.8969421386719,287.7304382324219,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696515828371048,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.263164247386158e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.75455841398798e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.204683788586408e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.75455841398798e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004627142334356,287.36944580078125,294.1499938964844,287.54998779296875,285.9020080566406,287.7288818359375,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696106344461441,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.26316497498192e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.75455914158374e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.204684516182169e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.75455914158374e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0004627142625395,287.36895751953125,294.1499938964844,287.54998779296875,285.9070739746094,287.7273254394531,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695696860551834,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.263166430173442e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.754560596775264e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.204685243777931e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.754560596775264e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004627143207471,287.3679504394531,294.1499938964844,287.54998779296875,285.91717529296875,287.7242431640625,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694878339767456,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
