time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361680,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.263166430173442e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.754560596775264e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.204685243777931e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.754560596775264e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004627143207471,287.3679504394531,294.1499938964844,287.54998779296875,285.91717529296875,287.7242431640625,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694878339767456,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263167157769205e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.754562051966786e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.204685971373692e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.754561324371024e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004627143789548,287.36724853515625,294.1499938964844,287.54998779296875,285.9244689941406,287.7220764160156,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694289296865463,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.263167885364965e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.754562051966786e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,7.204686698969454e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.754562051966786e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004627144080586,287.3669738769531,294.1499938964844,287.54998779296875,285.92730712890625,287.7212219238281,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694060266017913,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.263169340556487e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.754563507158308e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.204687426565215e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.754563507158308e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0004627144662663,287.3659973144531,294.1499938964844,287.54998779296875,285.9374084472656,287.71826171875,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693242788314819,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.263169340556487e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.754563507158308e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.204687426565215e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.754563507158308e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0004627144662663,287.3659973144531,294.1499938964844,287.54998779296875,285.9374084472656,287.71826171875,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693242788314819,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263170068152248e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754564962349832e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.204688154160976e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754564962349832e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627145244739,287.36505126953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692425608634948,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263170068152248e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754564962349832e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.204688154160976e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754564962349832e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627145244739,287.36505126953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692425608634948,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.26317079574801e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.754565689945592e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.204688881756738e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.754565689945592e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004627145535778,287.3645935058594,294.1499938964844,287.54998779296875,285.9525756835937,287.71392822265625,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692017316818237,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.263171523343772e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.754566417541356e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.204689609352499e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.754565689945592e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004627145826816,287.3641052246094,294.1499938964844,287.54998779296875,285.9576416015625,287.7124938964844,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691609025001526,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.263172978535296e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754567872732878e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.20469033694826e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754567145137116e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.0004627146408893,287.3631896972656,294.1499938964844,287.54998779296875,285.9677429199219,287.7096862792969,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690792739391327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.263172978535296e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754567872732878e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.20469033694826e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754567145137116e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.0004627146408893,287.3631896972656,294.1499938964844,287.54998779296875,285.9677429199219,287.7096862792969,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690792739391327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.263173706131056e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.75456860032864e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.204691064544022e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.75456860032864e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0004627146990969,287.3622741699219,294.1499938964844,287.54998779296875,285.97784423828125,287.7069091796875,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430055107762655e-09,0.0009869871428236,-0.010430290363729,0.0,0.0,0.0,-0.006965828128159,60.0,0.1689976900815963,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.263173706131056e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.75456860032864e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.204691064544022e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.75456860032864e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0004627146990969,287.3622741699219,294.1499938964844,287.54998779296875,285.97784423828125,287.7069091796875,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430055107762655e-09,0.0009869871428236,-0.010430290363729,0.0,0.0,0.0,-0.006965828128159,60.0,0.1689976900815963,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.262863750336692e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.754241909831762e-05,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.204449502751231e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.754241909831762e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004626992158591,287.36138916015625,294.1499938964844,287.5483703613281,285.98638916015625,287.70416259765625,287.5498962402344,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869582718238,4.339122838814546e-09,0.0009869539644569,-0.0104201175272464,0.0,0.0,0.0,-0.0069639035500586,60.0,0.1685003936290741,-0.0,-6.641361238735044e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.262863750336692e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.754241909831762e-05,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.204449502751231e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.754241909831762e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004626992158591,287.36138916015625,294.1499938964844,287.5483703613281,285.98638916015625,287.70416259765625,287.5498962402344,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869582718238,4.339122838814546e-09,0.0009869539644569,-0.0104201175272464,0.0,0.0,0.0,-0.0069639035500586,60.0,0.1685003936290741,-0.0,-6.641361238735044e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.261955710826442e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.75328584900126e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.203743734862655e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.753285121405496e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004626538429874,287.3604736328125,294.1499938964844,287.54364013671875,285.9919738769531,287.7013854980469,287.54931640625,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.327795011249691e-09,0.0009868571069091,-0.0103904381394386,0.0,0.0,0.0,-0.0069582881405949,60.0,0.1662866324186325,-0.0,-6.640057392814924e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.261955710826442e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.75328584900126e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.203743734862655e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.753285121405496e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004626538429874,287.3604736328125,294.1499938964844,287.54364013671875,285.9919738769531,287.7013854980469,287.54931640625,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.327795011249691e-09,0.0009868571069091,-0.0103904381394386,0.0,0.0,0.0,-0.0069582881405949,60.0,0.1662866324186325,-0.0,-6.640057392814924e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.261287050321698e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.752581536304206e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.203223503893241e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.752581536304206e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0004626204317901,287.36004638671875,294.1499938964844,287.5401611328125,285.99371337890625,287.6999816894531,287.54864501953125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867901680991,4.3194559040671265e-09,0.0009867858607321,-0.0103685893118381,0.0,0.0,0.0,-0.0069541539996862,60.0,0.1643508523702621,-0.0,-6.639098160121648e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.260493243345992e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.751745528774336e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.202605775091797e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.751745528774336e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.000462580792373,287.359619140625,294.1499938964844,287.5360107421875,285.9947814941406,287.69854736328125,287.5476989746094,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.3095607082932474e-09,0.0009867012267932,-0.0103426640853285,0.0,0.0,0.0,-0.0069492487236857,60.0,0.1619552075862884,-0.0,-6.637959160116226e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.258527279598638e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.7496755188331e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.201077096397057e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.7496755188331e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.000462482596049,287.3587341308594,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.54498291015625,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285054533426091e-09,0.0009864916792139,-0.0102784559130668,0.0,0.0,0.0,-0.0069370996206998,60.0,0.155905082821846,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.258527279598638e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.7496755188331e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.201077096397057e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.7496755188331e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.000462482596049,287.3587341308594,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.54498291015625,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285054533426091e-09,0.0009864916792139,-0.0102784559130668,0.0,0.0,0.0,-0.0069370996206998,60.0,0.155905082821846,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.256657358491792e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.747706644702704e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.199622632469982e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.74770591710694e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004623892018571,287.3580627441406,294.1499938964844,287.51568603515625,285.9935913085937,287.6931457519531,287.54180908203125,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261745623068691e-09,0.0009862923761829,-0.010217385366559,0.0,0.0,0.0,-0.0069255447015166,60.0,0.1497658491134643,-0.0,-6.63245813825597e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.256145131075756e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.74716676864773e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.199224637588486e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.74716676864773e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0004623636195901,287.35791015625,294.1499938964844,287.5129699707031,285.99298095703125,287.6925048828125,287.5409240722656,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255360952498677e-09,0.000986237777397,-0.0102006569504737,0.0,0.0,0.0,-0.0069223796017467,60.0,0.1481026113033294,-0.0,-6.63172414760993e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.253363532479852e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.74423746811226e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.197060767794028e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.74423746811226e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004622246487997,287.3570556640625,294.1499938964844,287.4979858398437,285.9888000488281,287.689208984375,287.5353698730469,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220690019707263e-09,0.0009859412675723,-0.0101098166778683,0.0,0.0,0.0,-0.0069051915779709,60.0,0.1386662870645523,-0.0,-6.62773729231958e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.253363532479852e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.74423746811226e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.197060767794028e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.74423746811226e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004622246487997,287.3570556640625,294.1499938964844,287.4979858398437,285.9888000488281,287.689208984375,287.5353698730469,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220690019707263e-09,0.0009859412675723,-0.0101098166778683,0.0,0.0,0.0,-0.0069051915779709,60.0,0.1386662870645523,-0.0,-6.62773729231958e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.250296716345474e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.741008398123084e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.194675708888099e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.741007670527324e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004620714462362,287.3562316894531,294.1499938964844,287.4810485839844,285.982666015625,287.6856994628906,287.5283203125,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,0.1278449743986129,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.250296716345474e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.741008398123084e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.194675708888099e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.741007670527324e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004620714462362,287.3562316894531,294.1499938964844,287.4810485839844,285.982666015625,287.6856994628906,287.5283203125,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,0.1278449743986129,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.248666901839896e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.7392919997219e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.193407509475946e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.7392919997219e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004619900428224,287.3558349609375,294.1499938964844,287.47186279296875,285.9789733886719,287.683837890625,287.5241394042969,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162153732778506e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.1218960285186767,-0.0,-6.621008452611933e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.24698542803526e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.737521031638607e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.192100019892678e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.737521031638607e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004619060491677,287.3554382324219,294.1499938964844,287.4623107910156,285.974853515625,287.6819152832031,287.51959228515625,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1156666353344917,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.243514068657532e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.733866318129004e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.189400639617816e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.733866318129004e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004617326776497,287.3546142578125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.50946044921875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024213954806327,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.243514068657532e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.733866318129004e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.189400639617816e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.733866318129004e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004617326776497,287.3546142578125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.50946044921875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024213954806327,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.239966311724856e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.73013011389412e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.186640868894756e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.73013011389412e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.000461555464426,287.3538513183594,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.49786376953125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0881882607936859,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.239966311724856e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.73013011389412e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.186640868894756e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.73013011389412e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.000461555464426,287.3538513183594,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.49786376953125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0881882607936859,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.23642364796251e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.726399002829568e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.183884736150503e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.726399002829568e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004613784549292,287.3530578613281,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.4848937988281,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731340423226356,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.23642364796251e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.726399002829568e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.183884736150503e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.726399002829568e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004613784549292,287.3530578613281,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.4848937988281,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731340423226356,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.232964657712728e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.722757386043668e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.181195542216301e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.722756658447906e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004612056945916,287.352294921875,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706420898437,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574117675423622,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.232964657712728e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.722757386043668e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.181195542216301e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.722756658447906e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004612056945916,287.352294921875,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706420898437,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574117675423622,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.23128754948266e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.720990783534944e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.179890963016078e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.720990783534944e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004611219337675,287.3519287109375,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630432128906,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0493438132107257,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.229664283338934e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.719281661091372e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.178627856774256e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.719281661091372e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004610408504959,287.3515625,294.1499938964844,287.3497009277344,285.9173889160156,287.6584777832031,287.4551696777344,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0411660112440586,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
