time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364020,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.226612746715546e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.716067870613188e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.176254439400509e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.716067870613188e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004608884046319,287.350830078125,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363012954592,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0245577115565538,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.226612746715546e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.716067870613188e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.176254439400509e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.716067870613188e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004608884046319,287.350830078125,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363012954592,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0245577115565538,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.224152017850427e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.713476902106775e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.174340862547979e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.713476902106775e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004607654991559,287.3501892089844,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.42340087890625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0097593236714601,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.223837696481496e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.713145846035331e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.174096390372142e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.713145846035331e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004607497830875,287.35009765625,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0077345008030533,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.221430082106964e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.710610174806789e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.172223558882251e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.710610174806789e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.00046062952606,287.349365234375,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029846191406,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0091618802398443,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.221430082106964e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.710610174806789e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.172223558882251e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.710610174806789e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.00046062952606,287.349365234375,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029846191406,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0091618802398443,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.21939208637923e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.708463767310604e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.170638127718121e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.708463767310604e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004605276917573,287.3486633300781,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.384033203125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004913508892,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0259921681135892,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.21939208637923e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.708463767310604e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.170638127718121e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.708463767310604e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004605276917573,287.3486633300781,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.384033203125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004913508892,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0259921681135892,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.218527702614664e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.70755354501307e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,7.16996582923457e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.70755354501307e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004604845307767,287.34832763671875,294.1499938964844,287.2380676269531,285.85546875,287.6304016113281,287.3742980957031,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0343269407749176,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.217772458214311e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.7067590104416e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.169378659455106e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.70675828284584e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004604468122124,287.3479919433594,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0425859950482845,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.216599573846906e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.705523552838712e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.168466254370287e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.705522825242952e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004603881970979,287.3472900390625,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0587724186480045,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.216599573846906e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.705523552838712e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.168466254370287e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.705522825242952e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004603881970979,287.3472900390625,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0587724186480045,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.2158057668712e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.704687545308845e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.167849253164604e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.704687545308845e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004603485576808,287.3466186523437,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.3240966796875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0744937658309936,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.2158057668712e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.704687545308845e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.167849253164604e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.704687545308845e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004603485576808,287.3466186523437,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.3240966796875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0744937658309936,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.215420141117649e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.704281546873972e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.1675494837109e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.704281546873972e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0004603293200489,287.345947265625,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035888671875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0895437970757484,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.215420141117649e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.704281546873972e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.1675494837109e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.704281546873972e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0004603293200489,287.345947265625,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035888671875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0895437970757484,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.215388126904144e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.704248077468948e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.167524745455012e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.704248077468948e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004603277193382,287.3453063964844,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1037684082984924,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.215388126904144e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.704248077468948e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.167524745455012e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.704248077468948e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004603277193382,287.3453063964844,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1037684082984924,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.21548853511922e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.704353578854352e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.167602598201483e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.704353578854352e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.000460332725197,287.344970703125,294.1499938964844,287.12811279296875,285.7996826171875,287.59228515625,287.2728576660156,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1105142757296562,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.215665340889244e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.704539843369275e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.167740113800392e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.704539843369275e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0004603415727615,287.3446655273437,294.1499938964844,287.11895751953125,285.7958374023437,287.5881652832031,287.2627258300781,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1170040816068649,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.216207399731502e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.705110278446229e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.168161391746253e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.705110278446229e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.00046036861022,287.3440246582031,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1291467398405075,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.216207399731502e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.705110278446229e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.168161391746253e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.705110278446229e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.00046036861022,287.3440246582031,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1291467398405075,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.216889884555712e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.705829143058509e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.168692536652088e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.705829143058509e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0004604027490131,287.34344482421875,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1396305859088897,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.216921898769216e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.705863340059297e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,7.168717274907976e-05,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.705862612463534e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.00046040432062,287.3434143066406,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.2231750488281,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.140046015381813,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.217760089086367e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.706745913717896e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.169369200710207e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.706745186122134e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.000460446201032,287.3428039550781,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2043762207031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1494923084974289,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.217760089086367e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.706745913717896e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.169369200710207e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.706745186122134e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.000460446201032,287.3428039550781,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2043762207031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1494923084974289,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.218640479957684e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.707672870717944e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.170053868321702e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.70767214312218e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0004604901769198,287.3421936035156,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1573963165283203,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.218640479957684e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.707672870717944e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.170053868321702e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.70767214312218e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0004604901769198,287.3421936035156,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1573963165283203,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.219075582223012e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.708131256047636e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.170392200350761e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.708130528451876e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004605119174811,287.3418884277344,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1606783717870712,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.219495404977351e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.708572906674816e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.170718890847638e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.708572906674816e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004605328722391,287.3415832519531,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.163531020283699,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.220251376973464e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.709368896437808e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.171306788222864e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.709368896437808e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.000460570649011,287.34100341796875,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1678999662399292,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.220251376973464e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.709368896437808e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.171306788222864e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.709368896437808e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.000460570649011,287.34100341796875,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1678999662399292,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.220852371072397e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.710001904750244e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.171774632297456e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.710001904750244e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.000460600684164,287.3404235839844,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1701959073543548,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.220852371072397e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.710001904750244e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.171774632297456e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.710001904750244e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.000460600684164,287.3404235839844,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1701959073543548,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.222344669979066e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.711573511594906e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,7.172935147536919e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.711573511594906e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004606752190738,287.3398742675781,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1703543663024902,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.222344669979066e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.711573511594906e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,7.172935147536919e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.711573511594906e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004606752190738,287.3398742675781,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1703543663024902,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.225498070009051e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.714893531054258e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.175387145252898e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.714893531054258e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004608326999004,287.3392944335937,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1682876944541931,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.225498070009051e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.714893531054258e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.175387145252898e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.714893531054258e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004608326999004,287.3392944335937,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1682876944541931,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.227673581335694e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.717184730106963e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,7.177079532993957e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.717184730106963e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004609414027072,287.3390197753906,294.1499938964844,287.0598449707031,285.83270263671875,287.5082702636719,287.1147155761719,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1665368378162384,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
