time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366360,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.230266732629389e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.719915396999568e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,7.179096428444609e-05,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.719915396999568e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004610709147527,287.3387451171875,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834776865318,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1643068194389343,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.236528421752156e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.726509597385302e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.183966954471543e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.726509597385302e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004613837227225,287.33819580078125,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.158533975481987,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.236528421752156e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.726509597385302e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.183966954471543e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.726509597385302e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004613837227225,287.33819580078125,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.158533975481987,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.244096145266668e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.734478953760116e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.189853204181418e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.734478953760116e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004617617523763,287.3376770019531,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1509657353162765,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.244096145266668e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.734478953760116e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.189853204181418e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.734478953760116e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004617617523763,287.3376770019531,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1509657353162765,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.252830932382494e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.743676491780208e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.196646765805781e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.743676491780208e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004621980478987,287.337158203125,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.2137036082579016e-09,0.0009858811972662,-0.0100915124639868,0.0,0.0,0.0,-0.0069017261266708,60.0,-0.141801431775093,-0.0,-6.626933668485435e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.252830932382494e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.743676491780208e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.196646765805781e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.743676491780208e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004621980478987,287.337158203125,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.2137036082579016e-09,0.0009858811972662,-0.0100915124639868,0.0,0.0,0.0,-0.0069017261266708,60.0,-0.141801431775093,-0.0,-6.626933668485435e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.26250941120088e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.753868653206156e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.204173743957654e-05,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.753868653206156e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004626815207302,287.3366394042969,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869165951386,4.334274716910613e-09,0.0009869121713563,-0.0104074152186512,0.0,0.0,0.0,-0.0069614984095096,60.0,-0.1311916261911392,-0.0,-6.640803462687472e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.26250941120088e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.753868653206156e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.204173743957654e-05,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.753868653206156e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004626815207302,287.3366394042969,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869165951386,4.334274716910613e-09,0.0009869121713563,-0.0104074152186512,0.0,0.0,0.0,-0.0069614984095096,60.0,-0.1311916261911392,-0.0,-6.640803462687472e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.267634595744312e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.759265958564356e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.208160968730226e-05,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.759265958564356e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004629375471267,287.3363647460937,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1046142578125,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398128528038114e-09,0.0009874581592157,-0.0105747152119874,0.0,0.0,0.0,-0.0069931535981595,60.0,-0.1253488659858703,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.272924944525585e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.764837159309536e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.212275522761047e-05,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.764837159309536e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004632018099073,287.33612060546875,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464033587225913e-09,0.0009880217257887,-0.0107473880052566,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.11921027302742,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.283811959903689e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.776301158126444e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.220742554636672e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.776301158126444e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004637456149794,287.3356018066406,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061562895774841,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.283811959903689e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.776301158126444e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.220742554636672e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.776301158126444e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004637456149794,287.3356018066406,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061562895774841,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.294854680774732e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.787929593585432e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.229331822600216e-05,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.787929593585432e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.000464297219878,287.3351135253906,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631587639451,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920459106564521,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.294854680774732e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.787929593585432e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.229331822600216e-05,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.787929593585432e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.000464297219878,287.3351135253906,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631587639451,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920459106564521,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.30570749915205e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.799358667805792e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.23777266102843e-05,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.799358667805792e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004648393660318,287.3346252441406,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770821198821067,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.30570749915205e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.799358667805792e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.23777266102843e-05,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.799358667805792e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004648393660318,287.3346252441406,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770821198821067,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.315980423707516e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.81017656158656e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.245763117680326e-05,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.81017656158656e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004653525247704,287.3341369628906,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000414748934645e-09,0.0009926084894686,-0.0121526839211583,0.0,0.0,0.0,-0.0072917332872748,60.0,-0.0613764524459838,-0.0,-6.71769200266681e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.315980423707516e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.81017656158656e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.245763117680326e-05,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.81017656158656e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004653525247704,287.3341369628906,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000414748934645e-09,0.0009926084894686,-0.0121526839211583,0.0,0.0,0.0,-0.0072917332872748,60.0,-0.0613764524459838,-0.0,-6.71769200266681e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.320799290435387e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.81525081442669e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,7.249510963447392e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.81525081442669e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004655932134483,287.3338928222656,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581420898437,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.0604436196977084e-09,0.0009931218810379,-0.0123099526390433,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0532953962683677,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.325341670773923e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.820034028962256e-05,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.253043440869078e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.820034028962256e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004658201069105,287.3336486816406,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666259765625,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117031687262852e-09,0.0009936057031154,-0.012458206154406,0.0,0.0,0.0,-0.0073495456017553,60.0,-0.0450889021158218,-0.0,-6.731197998988139e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.333549678558484e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.828677866607904e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.259428093675524e-05,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.828677866607904e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.000466230121674,287.33319091796875,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0283917821943759,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.333549678558484e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.828677866607904e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.259428093675524e-05,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.828677866607904e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.000466230121674,287.33319091796875,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0283917821943759,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.340506949229166e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.836003300733864e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.264838495757431e-05,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.836003300733864e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004665776505135,287.3327331542969,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114056831225752,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.340506949229166e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.836003300733864e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.264838495757431e-05,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.836003300733864e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004665776505135,287.3327331542969,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114056831225752,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.346663136966528e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.842486178968102e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,7.269626803463325e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.842486178968102e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004668851615861,287.332275390625,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056861075572669,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.346663136966528e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.842486178968102e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,7.269626803463325e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.842486178968102e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004668851615861,287.332275390625,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056861075572669,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.352732013212516e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.8488773801364e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.274347444763407e-05,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.8488773801364e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004671883361879,287.3318176269531,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227314829826354,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.352732013212516e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.8488773801364e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.274347444763407e-05,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.8488773801364e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004671883361879,287.3318176269531,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227314829826354,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.356156078865752e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.85248334472999e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,7.277010445250198e-05,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.85248334472999e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004673593793995,287.33160400390625,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.25946044921875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.031190937384963,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.3601003754884e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.856636461336166e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.280077988980338e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.856636461336166e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004675563832279,287.3313903808594,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926026850938,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0395824089646339,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.369807958137244e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.866859181784092e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.287628977792338e-05,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.866859181784092e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004680413112509,287.3309326171875,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979685845623e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0561069510877132,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.369807958137244e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.866859181784092e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.287628977792338e-05,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.866859181784092e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004680413112509,287.3309326171875,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979685845623e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0561069510877132,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.381903510075064e-05,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.879596473183484e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.297036063391715e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.879596473183484e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004686455067712,287.3305053710937,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821666260175107e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988632790744,60.0,0.0721233561635017,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.381903510075064e-05,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.879596473183484e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.297036063391715e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.879596473183484e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004686455067712,287.3305053710937,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821666260175107e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988632790744,60.0,0.0721233561635017,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.396347013534978e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.894806134980172e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.308270141948014e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.894806134980172e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004693669907283,287.330078125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001607655292673e-09,0.0010011695558205,-0.0147755704820156,0.0,0.0,0.0,-0.0077880676835775,60.0,0.0875322744250297,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.396347013534978e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.894806134980172e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.308270141948014e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.894806134980172e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004693669907283,287.330078125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001607655292673e-09,0.0010011695558205,-0.0147755704820156,0.0,0.0,0.0,-0.0077880676835775,60.0,0.0875322744250297,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.412829240318388e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.912162931868806e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.321089651668444e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.912162931868806e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.000470190308988,287.32965087890625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206951841392083e-09,0.0010029254481196,-0.0153134884312748,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1021789759397506,-0.0,-6.858081746941026e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.412829240318388e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.912162931868806e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.321089651668444e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.912162931868806e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.000470190308988,287.32965087890625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206951841392083e-09,0.0010029254481196,-0.0153134884312748,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1021789759397506,-0.0,-6.858081746941026e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
