time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368700,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.421655704500154e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.921457240125164e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.327954517677426e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.921457240125164e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004706312029156,287.3294677734375,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.3169087738401686e-09,0.001003865734674,-0.0156015260145068,0.0,0.0,0.0,-0.0079443752765655,60.0,0.1091522499918937,-0.0,-6.87094825480017e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.430752106709406e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.931036038324236e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.335029658861458e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.931036038324236e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004710855719167,287.3292541503906,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302372315694364e-09,0.0010048347758129,-0.0158983897417783,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1158792451024055,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.449318167753518e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.950587264029308e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.349469524342567e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.950587264029308e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0004720129945781,287.328857421875,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285264790058136,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.449318167753518e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.950587264029308e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.349469524342567e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.950587264029308e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0004720129945781,287.328857421875,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285264790058136,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.467562631471084e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.96979943010956e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.363659824477509e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.96979943010956e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.000472924351925,287.32843017578125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.139973372220993,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.467562631471084e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.96979943010956e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.363659824477509e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.96979943010956e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.000472924351925,287.32843017578125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.139973372220993,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.484423935646193e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.987554949475452e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.376774010481313e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.987554949475452e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004737665876746,287.3280334472656,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989063516435635e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1499603539705276,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.484423935646193e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.987554949475452e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.376774010481313e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.987554949475452e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004737665876746,287.3280334472656,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989063516435635e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1499603539705276,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.498622239334507e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0001000250704237,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.38781745894812e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0001000250704237,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004744758480228,287.32763671875,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275799518424719e-09,0.0010120653314515,-0.0181132089346647,0.0,0.0,0.0,-0.0084197400137782,60.0,0.1583144515752792,-0.0,-6.983661648973793e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.498622239334507e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0001000250704237,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.38781745894812e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0001000250704237,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004744758480228,287.32763671875,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275799518424719e-09,0.0010120653314515,-0.0181132089346647,0.0,0.0,0.0,-0.0084197400137782,60.0,0.1583144515752792,-0.0,-6.983661648973793e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.504576883045956e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0001000877746264,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.39244933356531e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0001000877746264,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004747733182739,287.32745361328125,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349986397287011e-09,0.0010126997949555,-0.0183075182139873,0.0,0.0,0.0,-0.0084565179422497,60.0,0.1617825180292129,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.509413212072104e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001001386990537,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.396210276056081e-05,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001001386990537,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004750148509629,287.3272705078125,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410230651316851e-09,0.0010132150491699,-0.018465306609869,0.0,0.0,0.0,-0.0084863845258951,60.0,0.1648218482732772,-0.0,-6.999536594776147e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.515557758277282e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002034114208,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.400989852612838e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002034041448,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004753218090627,287.3268737792969,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138772195205,7.486780972953966e-09,0.0010138697689399,-0.0186658017337322,0.0,0.0,0.0,-0.0085243340581655,60.0,0.1694635152816772,-0.0,-7.008584645973316e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.515557758277282e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002034114208,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.400989852612838e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002034041448,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004753218090627,287.3268737792969,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138772195205,7.486780972953966e-09,0.0010138697689399,-0.0186658017337322,0.0,0.0,0.0,-0.0085243340581655,60.0,0.1694635152816772,-0.0,-7.008584645973316e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.516468708170578e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002130011329,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.401697803288698e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002130011329,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004753672983497,287.3265075683594,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5187072753906,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139743098989,7.498121235016697e-09,0.0010139668593183,-0.0186955034732818,0.0,0.0,0.0,-0.0085299564525485,60.0,0.1718988418579101,-0.0,-7.009925440115694e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.516468708170578e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002130011329,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.401697803288698e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002130011329,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004753672983497,287.3265075683594,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5187072753906,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139743098989,7.498121235016697e-09,0.0010139668593183,-0.0186955034732818,0.0,0.0,0.0,-0.0085299564525485,60.0,0.1718988418579101,-0.0,-7.009925440115694e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.512301039649174e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001001691125566,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.39845636417158e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001001691125566,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004751591186504,287.3261413574219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5270080566406,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.446185001924732e-09,0.0010135228512808,-0.0185594763606786,0.0,0.0,0.0,-0.0085042100399732,60.0,0.1724771112203598,-0.0,-7.003785640335991e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.512301039649174e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001001691125566,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.39845636417158e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001001691125566,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004751591186504,287.3261413574219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5270080566406,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.446185001924732e-09,0.0010135228512808,-0.0185594763606786,0.0,0.0,0.0,-0.0085042100399732,60.0,0.1724771112203598,-0.0,-7.003785640335991e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.504266927251592e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000845077214,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.392207771772519e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000845077214,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004747578059323,287.3257751464844,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346081076775591e-09,0.0010126669658347,-0.0182972885668277,0.0,0.0,0.0,-0.0084545854479074,60.0,0.1724435091018676,-0.0,-6.991959367042e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.504266927251592e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000845077214,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.392207771772519e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000845077214,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004747578059323,287.3257751464844,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346081076775591e-09,0.0010126669658347,-0.0182972885668277,0.0,0.0,0.0,-0.0084545854479074,60.0,0.1724435091018676,-0.0,-6.991959367042e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.499138832325116e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.000100030505564,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.388219091808423e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.000100030505564,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004745016340166,287.3255920410156,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5352478027344,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121279628947,7.282186853529993e-09,0.0010121207451447,-0.0181299392133951,0.0,0.0,0.0,-0.0084229102358222,60.0,0.1723729223012924,-0.0,-6.984415534816435e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.493099059909582e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.99669064185582e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.383521733572707e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.99669064185582e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004741999728139,287.3254089355469,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5372314453125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011484535411,7.206936825099319e-09,0.001011477317661,-0.0179328434169292,0.0,0.0,0.0,-0.0083856061100959,60.0,0.172278344631195,-0.0,-6.975536592790378e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.479419531999156e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.98228570097126e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,7.372882100753486e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.98228570097126e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004735166439786,287.3250732421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5404663085937,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036495386358865e-09,0.001010019914247,-0.0174864139407873,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1720473617315292,-0.0,-6.955446707479497e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.479419531999156e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.98228570097126e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,7.372882100753486e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.98228570097126e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004735166439786,287.3250732421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5404663085937,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036495386358865e-09,0.001010019914247,-0.0174864139407873,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1720473617315292,-0.0,-6.955446707479497e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.464035247219726e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.96608505374752e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.360916788456962e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.96608505374752e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004727481573354,287.3247375488281,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844812716622073e-09,0.001008380902931,-0.0169843360781669,0.0,0.0,0.0,-0.0082060862332582,60.0,0.1717637628316879,-0.0,-6.932887686161848e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.464035247219726e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.96608505374752e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.360916788456962e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.96608505374752e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004727481573354,287.3247375488281,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844812716622073e-09,0.001008380902931,-0.0169843360781669,0.0,0.0,0.0,-0.0082060862332582,60.0,0.1717637628316879,-0.0,-6.932887686161848e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.447908087167888e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.949102241080254e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.348373037530109e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.949102241080254e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004719425633084,287.3243713378906,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54449462890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872119127536e-09,0.0010066626127809,-0.0164579953998327,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1714549362659454,-0.0,-6.909278482680747e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.447908087167888e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.949102241080254e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.348373037530109e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.949102241080254e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004719425633084,287.3243713378906,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54449462890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872119127536e-09,0.0010066626127809,-0.0164579953998327,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1714549362659454,-0.0,-6.909278482680747e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.43181657930836e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.932157263392584e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.335857662837952e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.932157263392584e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.000471138744615,287.32403564453125,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5457458496094,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443382716270207e-09,0.0010049481643363,-0.015932822600007,0.0,0.0,0.0,-0.0080070793628692,60.0,0.1711327731609344,-0.0,-6.885762360298031e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.43181657930836e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.932157263392584e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.335857662837952e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.932157263392584e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.000471138744615,287.32403564453125,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5457458496094,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443382716270207e-09,0.0010049481643363,-0.015932822600007,0.0,0.0,0.0,-0.0080070793628692,60.0,0.1711327731609344,-0.0,-6.885762360298031e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.424012387171388e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.923939069267362e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.329787331400439e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.923939069267362e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0004707489279098,287.3238830566406,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5462646484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041231289505,6.346149827862746e-09,0.0010041167261078,-0.015678122639656,0.0,0.0,0.0,-0.0079588769003748,60.0,0.1709714233875274,-0.0,-6.874371649701061e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.41649850574322e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.916026465361938e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.323943282244727e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.916026465361938e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004703736049123,287.32373046875,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.54669189453125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322424367,6.252530937445044e-09,0.0010033161379396,-0.0154328849166631,0.0,0.0,0.0,-0.0079124653711915,60.0,0.1708123832941055,-0.0,-6.86341365963017e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.40258614718914e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.90137632470578e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.313122478080913e-05,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.90137632470578e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004696786345448,287.3233947753906,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.54742431640625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018399916589,6.0791895961642695e-09,0.0010018339380621,-0.0149788046255707,0.0,0.0,0.0,-0.0078265331685543,60.0,0.1705060303211212,-0.0,-6.843146849178083e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.40258614718914e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.90137632470578e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.313122478080913e-05,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.90137632470578e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004696786345448,287.3233947753906,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.54742431640625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018399916589,6.0791895961642695e-09,0.0010018339380621,-0.0149788046255707,0.0,0.0,0.0,-0.0078265331685543,60.0,0.1705060303211212,-0.0,-6.843146849178083e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.390532068209724e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888682689052077e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.303747406695038e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888682689052077e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004690765345003,287.3230895996094,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479736328125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929007063087965e-09,0.0010005496442317,-0.0145853832364082,0.0,0.0,0.0,-0.0077520804479718,60.0,0.1702255308628082,-0.0,-6.825612075544997e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.390532068209724e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888682689052077e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.303747406695038e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.888682689052077e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004690765345003,287.3230895996094,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479736328125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929007063087965e-09,0.0010005496442317,-0.0145853832364082,0.0,0.0,0.0,-0.0077520804479718,60.0,0.1702255308628082,-0.0,-6.825612075544997e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.380676783621313e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.878304990706964e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.296082185348496e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.878304990706964e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004685842432081,287.32275390625,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.54840087890625,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.8062119556723254e-09,0.0009994995780289,-0.0142637025564908,0.0,0.0,0.0,-0.0076912050135433,60.0,0.169978842139244,-0.0,-6.811291797248489e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.380676783621313e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.878304990706964e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.296082185348496e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.878304990706964e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004685842432081,287.32275390625,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.54840087890625,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.8062119556723254e-09,0.0009994995780289,-0.0142637025564908,0.0,0.0,0.0,-0.0076912050135433,60.0,0.169978842139244,-0.0,-6.811291797248489e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.373319335281848e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.87055682344362e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.29035964468494e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.87055682344362e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004682167200371,287.32244873046875,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987212251871,5.714539508261396e-09,0.0009987155208364,-0.0140235479921102,0.0,0.0,0.0,-0.0076457588002085,60.0,0.1697731465101242,-0.0,-6.800610918844542e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
