time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371040,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.373319335281848e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.87055682344362e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.29035964468494e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.87055682344362e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004682167200371,287.32244873046875,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987212251871,5.714539508261396e-09,0.0009987155208364,-0.0140235479921102,0.0,0.0,0.0,-0.0076457588002085,60.0,0.1697731465101242,-0.0,-6.800610918844542e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.370335465064272e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.867414337350056e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.288038614206016e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.867414337350056e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004680676502175,287.3222961425781,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.5488586425781,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984032949432,5.6773572509882805e-09,0.0009983975905925,-0.0139261418953537,0.0,0.0,0.0,-0.0076273255981504,60.0,0.1696822345256805,-0.0,-6.79628087141282e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.368058090331032e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.86501618172042e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.286267646122724e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.86501618172042e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004679538833443,287.3221740722656,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489807128906,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981604525819,5.648979506389651e-09,0.0009981548646464,-0.0138518009334802,0.0,0.0,0.0,-0.0076132575049996,60.0,0.1696019023656845,-0.0,-6.79297755823427e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.36513824854046e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861942089628428e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.283996819751337e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861942089628428e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004678080440498,287.3218688964844,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997849390842,5.612599718318734e-09,0.0009978436864912,-0.0137564959004521,0.0,0.0,0.0,-0.0075952224433422,60.0,0.1694688200950622,-0.0,-6.788743434071878e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.36513824854046e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861942089628428e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.283996819751337e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861942089628428e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004678080440498,287.3218688964844,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997849390842,5.612599718318734e-09,0.0009978436864912,-0.0137564959004521,0.0,0.0,0.0,-0.0075952224433422,60.0,0.1694688200950622,-0.0,-6.788743434071878e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.364104334963486e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860852878773584e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.283192098839208e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860852878773584e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004677563847508,287.3215637207031,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977390291169,5.599707808556786e-09,0.0009977334411814,-0.0137227224186062,0.0,0.0,0.0,-0.0075888307765126,60.0,0.1693749725818634,-0.0,-6.787243478356686e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.364104334963486e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860852878773584e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.283192098839208e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860852878773584e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004677563847508,287.3215637207031,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977390291169,5.599707808556786e-09,0.0009977334411814,-0.0137227224186062,0.0,0.0,0.0,-0.0075888307765126,60.0,0.1693749725818634,-0.0,-6.787243478356686e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.364313154947013e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.861072612693532e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.283354352694005e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.861072612693532e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004677668039221,287.3212890625,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.60230217772073e-09,0.0009977555600926,-0.0137295182794332,0.0,0.0,0.0,-0.0075901169329881,60.0,0.169307678937912,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.364313154947013e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.861072612693532e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.283354352694005e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.861072612693532e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004677668039221,287.3212890625,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.60230217772073e-09,0.0009977555600926,-0.0137295182794332,0.0,0.0,0.0,-0.0075901169329881,60.0,0.169307678937912,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.364888683194296e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.861678699962796e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.283802551683038e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.861678699962796e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004677955585066,287.3210144042969,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.5495910644531,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692547500133514,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.364888683194296e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.861678699962796e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.283802551683038e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.861678699962796e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004677955585066,287.3210144042969,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.5495910644531,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692547500133514,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.365115693071856e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.8619180789683e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.283979357453063e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.8619180789683e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004678069381043,287.32086181640625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1692294329404831,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.365249570691958e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.862059232546017e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.284083403646946e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.862059232546017e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004678136028815,287.3207092285156,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1692031472921371,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.365064033772796e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.861863509286196e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.283938612090424e-05,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.861863509286196e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004678043478634,287.3204345703125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539887800812,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1691442281007766,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.365064033772796e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.861863509286196e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.283938612090424e-05,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.861863509286196e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004678043478634,287.3204345703125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539887800812,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1691442281007766,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.364191646454856e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.860945283435284e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.283260492840782e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.860945283435284e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004677607794292,287.3201904296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1690734922885894,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.364191646454856e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.860945283435284e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.283260492840782e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.860945283435284e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004677607794292,287.3201904296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1690734922885894,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.362585842609406e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.859253623289987e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.282011210918427e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.859253623289987e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004676805401686,287.3199157714844,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750084277497e-09,0.0009975713910534,-0.0136730577796697,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1689883321523666,-0.0,-6.785037243162152e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.362585842609406e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.859253623289987e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.282011210918427e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.859253623289987e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004676805401686,287.3199157714844,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750084277497e-09,0.0009975713910534,-0.0136730577796697,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1689883321523666,-0.0,-6.785037243162152e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.360331750940531e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.85688020591624e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.28025843272917e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.85688020591624e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004675679374486,287.31964111328125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552665438557369e-09,0.0009973312262445,-0.0135994832962751,0.0,0.0,0.0,-0.0075655099935829,60.0,0.1688905209302902,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.360331750940531e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.85688020591624e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.28025843272917e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.85688020591624e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004675679374486,287.31964111328125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552665438557369e-09,0.0009973312262445,-0.0135994832962751,0.0,0.0,0.0,-0.0075655099935829,60.0,0.1688905209302902,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.358993702335285e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.855470852926372e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.27921724319458e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.855470852926372e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004675011150538,287.31951904296875,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989444638289e-09,0.0009971886174753,-0.0135557958856225,0.0,0.0,0.0,-0.0075572431087493,60.0,0.1688362658023834,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.357521048514172e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.853920346358792e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.278072007466108e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.853920346358792e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004674275405704,287.31939697265625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1687792092561721,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.354259964311495e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.850486094364896e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.275535608641803e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.850486094364896e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004672646464314,287.31915283203125,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.013401267118752,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1686579287052154,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.354259964311495e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.850486094364896e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.275535608641803e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.850486094364896e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004672646464314,287.31915283203125,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.013401267118752,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1686579287052154,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.350696200272068e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.846733883023262e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.272764196386561e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.846733883023262e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004670866474043,287.3188781738281,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432601479782306e-09,0.0009963045595213,-0.0132849439978599,0.0,0.0,0.0,-0.0075059896335005,60.0,0.1685291230678558,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.350696200272068e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.846733883023262e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.272764196386561e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.846733883023262e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004670866474043,287.3188781738281,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432601479782306e-09,0.0009963045595213,-0.0132849439978599,0.0,0.0,0.0,-0.0075059896335005,60.0,0.1685291230678558,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.346971637569368e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.842811414273456e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.269866910064593e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.842811414273456e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0004669005866162,287.3186340332031,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1683946102857589,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.346971637569368e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.842811414273456e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.269866910064593e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.842811414273456e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0004669005866162,287.3186340332031,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1683946102857589,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.343209239887074e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.838848927756771e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.266940519912168e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.838848927756771e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004667126340791,287.31842041015625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1682569682598114,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.343209239887074e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.838848927756771e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.266940519912168e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.838848927756771e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004667126340791,287.31842041015625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1682569682598114,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.341338591184468e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.836880053626372e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.265486055985093e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.836880053626372e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004666192107833,287.3182983398437,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1681876927614212,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.339516691397876e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.834960656007752e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.26406869944185e-05,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.834960656007752e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004665281740017,287.31817626953125,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1681185811758041,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.336045332020149e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.831305214902386e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.261368591571227e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.831305214902386e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004663547733798,287.31793212890625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1679819524288177,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.336045332020149e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.831305214902386e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.261368591571227e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.831305214902386e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004663547733798,287.31793212890625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1679819524288177,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.332894842373209e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.827987378230318e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.25891804904677e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.827987378230318e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004661974089685,287.3177185058594,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1678487360477447,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.332894842373209e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.827987378230318e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.25891804904677e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.827987378230318e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004661974089685,287.3177185058594,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1678487360477447,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.33001356315799e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.824954031500964e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.256677781697363e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.824954031500964e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004660535196308,287.3174743652344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1677206754684448,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.33001356315799e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.824954031500964e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.256677781697363e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.824954031500964e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004660535196308,287.3174743652344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1677206754684448,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
