time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373380,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.327298175776376e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.822094580158593e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.254565571201965e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.822094580158593e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.000465917866677,287.3172607421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1675960719585418,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.327298175776376e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.822094580158593e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.254565571201965e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.822094580158593e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.000465917866677,287.3172607421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1675960719585418,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.325998689746484e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.820725972531363e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.253554940689355e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.820725972531363e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004658529651351,287.3171691894531,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.167534664273262,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.32473994907923e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.81940029305406e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.252575596794486e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.81940029305406e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0004657900426536,287.3170471191406,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1674738228321075,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.322341065853834e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.816874080570416e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.25071004126221e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.816874080570416e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004656702512875,287.3168334960937,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1673538237810135,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.322341065853834e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.816874080570416e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.25071004126221e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.816874080570416e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004656702512875,287.3168334960937,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1673538237810135,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.320091339759529e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.814505028771237e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.248960173455998e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.814505028771237e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004655578522942,287.3166198730469,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1672360450029373,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.320091339759529e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.814505028771237e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.248960173455998e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.814505028771237e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004655578522942,287.3166198730469,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1672360450029373,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.318981756223366e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.81333723757416e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.248097244882956e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.81333723757416e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004655024386011,287.3165283203125,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.167175754904747,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.317999501945452e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.812302596401425e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.247333269333467e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.812301868805662e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004654533695429,287.3164367675781,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1671206504106521,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.316056821262464e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.810256597120316e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.245822052937001e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.810256597120316e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004653563373722,287.31622314453125,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1670075058937072,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.316056821262464e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.810256597120316e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.245822052937001e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.810256597120316e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004653563373722,287.31622314453125,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1670075058937072,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.315140778198838e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.809291805140674e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.245109736686572e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.809291805140674e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004653105861507,287.3161315917969,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1669518202543258,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.314265480497852e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.808369941310956e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.244428707053885e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.808369941310956e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004652668430935,287.3160400390625,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.166896715760231,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.312632028013468e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.806649904930964e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.243158324854448e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.806649904930964e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0004651852359529,287.3158264160156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1667882949113845,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.312632028013468e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.806649904930964e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.243158324854448e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.806649904930964e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0004651852359529,287.3158264160156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1667882949113845,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.311143367085606e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.805082663660868e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.242000719998032e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.805082663660868e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004651109047699,287.3156433105469,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.166682094335556,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.311143367085606e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.805082663660868e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.242000719998032e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.805082663660868e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004651109047699,287.3156433105469,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.166682094335556,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.309803135693072e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.803671127883716e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.24095807527192e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.803671127883716e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.000465043936856,287.3154602050781,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1665783077478408,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.309803135693072e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.803671127883716e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.24095807527192e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.803671127883716e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.000465043936856,287.3154602050781,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1665783077478408,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.308610606240109e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.80241529759951e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.240030390676111e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.80241529759951e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004649843904189,287.3152770996094,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1664768755435943,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.308610606240109e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.80241529759951e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.240030390676111e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.80241529759951e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004649843904189,287.3152770996094,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1664768755435943,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.308063454227522e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.801839041756466e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.239604747155681e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.801839041756466e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004649570328183,287.315185546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1664270609617233,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.307558502769098e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.80130789685063e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.239212573040277e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.801307169254868e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004649318289011,287.3150939941406,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1663777977228164,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.306662832386792e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.800364205148072e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.238515536300838e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.800364205148072e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004648870963137,287.3149108886719,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1662810891866684,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.306662832386792e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.800364205148072e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.238515536300838e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.800364205148072e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004648870963137,287.3149108886719,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1662810891866684,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.305906132794917e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.799567487789318e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.23792691132985e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.799567487789318e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004648492904379,287.31475830078125,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1661865711212158,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.305906132794917e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.799567487789318e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.23792691132985e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.799567487789318e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004648492904379,287.31475830078125,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1661865711212158,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.305516141466796e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.799156396184117e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.237623503897339e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.799156396184117e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004648297908715,287.31463623046875,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1661310493946075,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.305291314376518e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.798919927561656e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.237448880914599e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.798919927561656e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.000464818556793,287.3145751953125,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1660944372415542,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.304819104727358e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.798422252060844e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.237081445055082e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.798422252060844e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004647949535865,287.3144226074219,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1660046577453613,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.304819104727358e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.798422252060844e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.237081445055082e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.798422252060844e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004647949535865,287.3144226074219,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1660046577453613,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.304629202233627e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.798222890822216e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.236934470711276e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.798222890822216e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004647854948416,287.3143310546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1659606546163559,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.304480772698298e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.798066457733512e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,7.236818055389449e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.79806573013775e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0004647780733648,287.3142395019531,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1659172028303146,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.304288687417284e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.797864186111838e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.236668898258358e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.797864186111838e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004647684982046,287.3140869140625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.165831983089447,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.304288687417284e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.797864186111838e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.236668898258358e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.797864186111838e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004647684982046,287.3140869140625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.165831983089447,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.304231207352132e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.79780379566364e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.236624514916912e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.79780379566364e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004647656169254,287.3139343261719,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1657489687204361,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.304231207352132e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.79780379566364e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.236624514916912e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.79780379566364e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004647656169254,287.3139343261719,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1657489687204361,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
