time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375660,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.30430687731132e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.797883103601636e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.236683450173587e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.797883103601636e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004647694004233,287.31378173828125,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1656682044267654,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.30430687731132e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.797883103601636e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.236683450173587e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.797883103601636e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004647694004233,287.31378173828125,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1656682044267654,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.30451788008213e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798105020308868e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.236847159219906e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798105020308868e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647799069061,287.3136291503906,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.165589690208435,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.30451788008213e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798105020308868e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.236847159219906e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798105020308868e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647799069061,287.3136291503906,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.165589690208435,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.30466703721322e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.798262908589096e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.236963574541733e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.798262908589096e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004647873865906,287.3135681152344,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1655512750148773,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.304854029323906e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.79846008704044e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,7.237109093694016e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.79846008704044e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.0004647967289201,287.3134765625,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1655133813619613,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.305326966568828e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.79895776254125e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.237476529553533e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.79895776254125e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004648203612305,287.3133544921875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1654392033815384,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.305326966568828e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.79895776254125e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.237476529553533e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.79895776254125e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004648203612305,287.3133544921875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1654392033815384,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.305926505476236e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.7995885880664e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.237942918436602e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.7995885880664e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004648502799682,287.3132019042969,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1653670966625213,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.305926505476236e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.7995885880664e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.237942918436602e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.7995885880664e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004648502799682,287.3132019042969,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1653670966625213,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.30640017031692e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.80008699116297e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.23831108189188e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.80008699116297e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,0.0004648739413823,287.3131103515625,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1653193086385727,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.30664682528004e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.800347470445558e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.238503167172894e-05,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.800347470445558e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004648862814065,287.3130798339844,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1652971059083938,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.307493746746331e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.801239502849056e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.239162368932739e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.801239502849056e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004649285983759,287.3129272460937,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652292162179947,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.307493746746331e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.801239502849056e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.239162368932739e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.801239502849056e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004649285983759,287.3129272460937,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652292162179947,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.307956497650594e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.801726264413446e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.23952180123888e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.801726264413446e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004649517068173,287.3128662109375,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.165196031332016,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.308454173151404e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.802250860957427e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,7.239908882183954e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.802250860957427e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004649765614885,287.31280517578125,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1651633530855178,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.30953974602744e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.803393913898616e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.2407528932672e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.803393913898616e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004650307819247,287.31268310546875,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650994271039962,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.30953974602744e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.803393913898616e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.2407528932672e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.803393913898616e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004650307819247,287.31268310546875,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650994271039962,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,9.310757741332054e-05,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,9.804676665225998e-05,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,7.241700950544327e-05,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,9.804676665225998e-05,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.050000000745058,0.0004650916380342,287.3125305175781,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3080139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1651239246129989,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,9.310757741332054e-05,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,9.804676665225998e-05,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,7.241700950544327e-05,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.050000000745058,9.804676665225998e-05,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.050000000745058,0.0004650916380342,287.3125305175781,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3080139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1651239246129989,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.6723344326019287,0.050000000745058,0.0407538972795009,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.6723344326019287,0.050000000745058,0.0429158173501491,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.6723344326019287,0.050000000745058,0.0316974781453609,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.6723344326019287,0.050000000745058,0.0429158173501491,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.6723344326019287,0.050000000745058,0.2035741657018661,287.3179016113281,291.1499938964844,287.5506896972656,286.8685607910156,293.9833679199219,295.7091369628906,287.41851806640625,1.0,0.1010441035032272,0.0113059608265757,0.0113059608265757,1.0,1.0,-0.4366238713264465,8.443500973953633e-07,0.4366230368614197,-0.1324547827243805,0.0,0.0,0.0,7.920845508575439,60.0,910.182373046875,-0.0,10.612574577331545,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.7309358716011047,0.050000000745058,0.0450259037315845,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.7309358716011047,0.050000000745058,0.047414444386959,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.7309358716011047,0.050000000745058,0.0350201465189456,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.7309358716011047,0.050000000745058,0.047414444386959,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.7309358716011047,0.050000000745058,0.2249137014150619,287.8594970703125,291.1499938964844,287.552734375,286.8656616210937,294.88214111328125,297.83941650390625,288.3608703613281,1.0,0.1023587360978126,0.0226119216531515,0.0226119216531515,1.0,1.0,-0.4797587096691131,3.4023125863313908e-06,0.4797553122043609,-0.1409105658531189,0.0,0.0,0.0,6.901185035705566,60.0,1881.8077392578125,-0.0,11.975685119628906,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0452154800295829,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0476140789687633,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0351675972342491,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0476140789687633,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.2258606851100921,289.5105285644531,291.1499938964844,287.56072998046875,286.8636779785156,294.85986328125,297.89111328125,289.8132019042969,1.0,0.1049159541726112,0.045223843306303,0.045223843306303,1.0,1.0,-0.4817801713943481,3.469286093604751e-05,0.4817454814910888,-0.1412595212459564,0.0,0.0,0.0,7.598382949829102,60.0,1827.0064697265625,-0.0,12.650848388671877,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0452154800295829,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0476140789687633,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0351675972342491,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.0476140789687633,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.443359375,0.713972806930542,0.050000000745058,0.2258606851100921,289.5105285644531,291.1499938964844,287.56072998046875,286.8636779785156,294.85986328125,297.89111328125,289.8132019042969,1.0,0.1049159541726112,0.045223843306303,0.045223843306303,1.0,1.0,-0.4817801713943481,3.469286093604751e-05,0.4817454814910888,-0.1412595212459564,0.0,0.0,0.0,7.598382949829102,60.0,1827.0064697265625,-0.0,12.650848388671877,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.7045215964317322,0.050000000745058,0.0452297963201999,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.7045215964317322,0.050000000745058,0.0476291552186012,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.7045215964317322,0.050000000745058,0.0351787321269512,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.7045215964317322,0.050000000745058,0.0476291552186012,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.7045215964317322,0.050000000745058,0.2259322106838226,290.067626953125,291.1499938964844,287.5666198730469,286.8645324707031,294.8468933105469,297.8681945800781,290.3279724121094,1.0,0.1061801165342331,0.056529801338911,0.056529801338911,1.0,1.0,-0.4819327294826507,9.670573490438984e-05,0.4818360507488251,-0.1411794871091842,0.0,0.0,0.0,7.979200839996338,60.0,1652.3209228515625,-0.0,12.97101879119873,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.695382833480835,0.050000000745058,0.0452444106340408,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.695382833480835,0.050000000745058,0.0476445443928241,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.695382833480835,0.050000000745058,0.0351900979876518,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.695382833480835,0.050000000745058,0.0476445443928241,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.695382833480835,0.050000000745058,0.2260051965713501,290.55987548828125,291.1499938964844,287.5736999511719,286.8665771484375,294.8360595703125,297.8506774902344,290.79736328125,1.0,0.1074344888329505,0.2452238351106643,0.2452238351106643,0.997330605983734,1.0,-0.4820886552333832,0.0316985957324504,0.4503900408744812,-0.1097035855054855,0.0,0.0,0.0,8.374638557434082,60.0,1483.958251953125,-0.0,13.293185234069824,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.0452745892107486,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.04767632111907,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.0352135673165321,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.04767632111907,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.2261559516191482,291.4220886230469,291.1499938964844,287.59136962890625,286.8740539550781,294.23101806640625,297.8290100097656,291.6145324707031,1.0,0.1099124103784561,0.622611939907074,0.622611939907074,0.9919918179512024,1.0,-0.4824102818965912,0.181801289319992,0.3006089925765991,0.039785012602806,0.0,0.0,0.0,9.202522277832031,60.0,1111.9853515625,-0.0,13.943041801452637,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.0452745892107486,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.04767632111907,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.0352135673165321,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.04767632111907,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.6786659359931946,0.050000000745058,0.2261559516191482,291.4220886230469,291.1499938964844,287.59136962890625,286.8740539550781,294.23101806640625,297.8290100097656,291.6145324707031,1.0,0.1099124103784561,0.622611939907074,0.622611939907074,0.9919918179512024,1.0,-0.4824102818965912,0.181801289319992,0.3006089925765991,0.039785012602806,0.0,0.0,0.0,9.202522277832031,60.0,1111.9853515625,-0.0,13.943041801452637,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0453039146959781,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0477072037756443,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0352363772690296,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0477072037756443,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.2263024300336837,291.93536376953125,291.1499938964844,287.6134338378906,286.88580322265625,293.3934631347656,297.819580078125,292.01690673828125,1.0,0.1123517453670501,1.0,1.0,0.9866530299186708,1.0,-0.4827226400375366,0.2100687026977539,0.2726539671421051,0.0680109784007072,0.0,0.0,0.0,9.99199390411377,60.0,571.8889770507812,-0.0,14.600079536437988,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0453039146959781,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0477072037756443,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0352363772690296,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.0477072037756443,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173278808594,0.664888322353363,0.050000000745058,0.2263024300336837,291.93536376953125,291.1499938964844,287.6134338378906,286.88580322265625,293.3934631347656,297.819580078125,292.01690673828125,1.0,0.1123517453670501,1.0,1.0,0.9866530299186708,1.0,-0.4827226400375366,0.2100687026977539,0.2726539671421051,0.0680109784007072,0.0,0.0,0.0,9.99199390411377,60.0,571.8889770507812,-0.0,14.600079536437988,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16082763671875,0.6558048129081726,0.050000000745058,0.0453262105584144,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16082763671875,0.6558048129081726,0.050000000745058,0.0477306805551052,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16082763671875,0.6558048129081726,0.050000000745058,0.0352537184953689,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16082763671875,0.6558048129081726,0.050000000745058,0.0477306805551052,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.16082763671875,0.6558048129081726,0.050000000745058,0.2264138013124466,292.17657470703125,291.1499938964844,287.6329650878906,286.8974609375,293.3825378417969,297.816650390625,292.2569274902344,1.0,0.1141800582408905,1.0,1.0,0.9870941042900084,1.0,-0.4829602241516113,0.2102548480033874,0.2727053761482239,0.0682709813117981,0.0,0.0,0.0,10.589519500732422,60.0,431.152099609375,-0.0,15.104328155517578,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362060546875,0.6531441807746887,0.050000000745058,0.0453332848846912,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362060546875,0.6531441807746887,0.050000000745058,0.0477381311357021,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362060546875,0.6531441807746887,0.050000000745058,0.0352592207491397,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362060546875,0.6531441807746887,0.050000000745058,0.0477381311357021,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362060546875,0.6531441807746887,0.050000000745058,0.2264491319656372,292.2518005371094,290.6499938964844,287.6395874023437,286.9015808105469,293.3855285644531,297.8162536621094,292.3300170898437,1.0,0.1147527918219566,1.0,1.0,0.9872334003448486,1.0,-0.4830355942249298,0.2102710157632827,0.2727645933628082,0.0683127045631408,0.0,0.0,0.0,10.779083251953123,48.0,401.972900390625,-0.0,15.264415740966797,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0453562662005424,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0477623306214809,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0352770946919918,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0477623306214809,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.2265639305114746,292.53253173828125,290.1499938964844,287.6695861816406,286.92108154296875,293.40020751953125,297.8166809082031,292.5946960449219,1.0,0.1165373846888542,1.0,1.0,0.9878137707710266,1.0,-0.4832805097103119,0.2103051841259002,0.2729753255844116,0.0684820115566253,0.0,0.0,0.0,11.395556449890137,36.0,304.9891357421875,-0.0,15.785355567932127,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0453562662005424,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0477623306214809,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0352770946919918,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.0477623306214809,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196533203125,0.6451454758644104,0.050000000745058,0.2265639305114746,292.53253173828125,290.1499938964844,287.6695861816406,286.92108154296875,293.40020751953125,297.8166809082031,292.5946960449219,1.0,0.1165373846888542,1.0,1.0,0.9878137707710266,1.0,-0.4832805097103119,0.2103051841259002,0.2729753255844116,0.0684820115566253,0.0,0.0,0.0,11.395556449890137,36.0,304.9891357421875,-0.0,15.785355567932127,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.63751220703125,0.6423676013946533,0.050000000745058,0.0453649088740348,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.63751220703125,0.6423676013946533,0.050000000745058,0.04777143150568,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.63751220703125,0.6423676013946533,0.050000000745058,0.0352838188409805,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.63751220703125,0.6423676013946533,0.050000000745058,0.04777143150568,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.63751220703125,0.6423676013946533,0.050000000745058,0.2266071140766143,292.6487731933594,290.1499938964844,287.6859436035156,286.9320983886719,293.40869140625,297.8178405761719,292.7032165527344,1.0,0.1172019317746162,1.0,1.0,0.9881039261817932,1.0,-0.4833726286888122,0.2103072702884674,0.2730653584003448,0.0685656145215034,0.0,0.0,0.0,11.627696990966797,36.0,266.70947265625,-0.0,15.981649398803713,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.640268862247467,0.050000000745058,0.0453716814517974,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.640268862247467,0.050000000745058,0.0477785654366016,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.640268862247467,0.050000000745058,0.0352890864014625,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.640268862247467,0.050000000745058,0.0477785654366016,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.640268862247467,0.050000000745058,0.2266409546136856,292.7505798339844,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8194274902344,292.7981262207031,1.0,0.1177164390683174,1.0,1.0,0.9592154026031494,1.0,-0.4834448099136352,0.2107471972703933,0.2726976275444031,0.0690940245985984,0.0,0.0,0.0,11.80995273590088,25.0,232.76499938964844,-0.0,16.13587188720703,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
