time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377820,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86822509765625,0.6382057070732117,0.050000000745058,0.0453785508871078,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.86822509765625,0.6382057070732117,0.050000000745058,0.0477857999503612,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.86822509765625,0.6382057070732117,0.050000000745058,0.0352944284677505,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.86822509765625,0.6382057070732117,0.050000000745058,0.0477857999503612,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.86822509765625,0.6382057070732117,0.050000000745058,0.2266752570867538,292.876220703125,289.6499938964844,287.72979736328125,286.9627990722656,293.40704345703125,297.8222351074219,292.9145202636719,1.0,0.1182323768734932,1.0,1.0,0.9168308973312378,1.0,-0.4835180342197418,0.2116335332393646,0.2718845009803772,0.0701241716742515,0.0,0.0,0.0,11.995396614074709,25.0,188.3498077392578,-0.0,16.292890548706055,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080810546875,0.6377415060997009,0.050000000745058,0.0453801266849041,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080810546875,0.6377415060997009,0.050000000745058,0.047787457704544,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080810546875,0.6377415060997009,0.050000000745058,0.0352956540882587,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080810546875,0.6377415060997009,0.050000000745058,0.047787457704544,297.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080810546875,0.6377415060997009,0.050000000745058,0.2266831248998642,292.9154663085937,289.1499938964844,287.7398986816406,286.97003173828125,293.404296875,297.8233642578125,292.9507751464844,1.0,0.1183473914861679,1.0,1.0,0.901438295841217,1.0,-0.4835348129272461,0.212031751871109,0.2715030610561371,0.0705786496400833,0.0,0.0,0.0,12.03817081451416,25.0,173.891845703125,-0.0,16.329137802124023,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9832763671875,0.6364759206771851,0.050000000745058,0.0453844740986824,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9832763671875,0.6364759206771851,0.050000000745058,0.0477920360863208,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9832763671875,0.6364759206771851,0.050000000745058,0.0352990366518497,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9832763671875,0.6364759206771851,0.050000000745058,0.0477920360863208,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9832763671875,0.6364759206771851,0.050000000745058,0.2267048507928848,292.9894714355469,289.1499938964844,287.7622375488281,286.9862060546875,293.3951721191406,297.8258361816406,293.0190124511719,1.0,0.1187037453055381,1.0,1.0,0.8684681057929993,1.0,-0.4835811555385589,0.2130765318870544,0.2705046236515045,0.0717435330152511,0.0,0.0,0.0,12.155930519104004,25.0,145.43655395507812,-0.0,16.42894172668457,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.031494140625,0.6355023980140686,0.050000000745058,0.0453878752887249,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.031494140625,0.6355023980140686,0.050000000745058,0.0477956160902977,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.031494140625,0.6355023980140686,0.050000000745058,0.0353016816079616,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.031494140625,0.6355023980140686,0.050000000745058,0.0477956160902977,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.031494140625,0.6355023980140686,0.050000000745058,0.2267218381166458,293.0368957519531,288.6499938964844,287.7796325683594,286.9989624023437,293.3845520019531,297.8277587890625,293.0624694824219,1.0,0.1189695298671722,1.0,1.0,0.8436612486839294,1.0,-0.48361736536026,0.2140717655420303,0.2695456147193908,0.0728306248784065,0.0,0.0,0.0,12.248021125793455,25.0,125.8242645263672,-0.0,16.50703239440918,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0453955866396427,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0478037409484386,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0353076793253421,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0478037409484386,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.2267603576183319,293.116943359375,288.1499938964844,287.822021484375,287.03045654296875,293.1513671875,297.8321838378906,293.127197265625,1.0,0.1195812821388244,1.0,1.0,0.6825761795043945,1.0,-0.4836995601654053,0.2288315892219543,0.2548679709434509,0.0877559036016464,0.0,0.0,0.0,12.458703994750977,25.0,48.76753234863281,-0.0,16.687580108642578,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0453955866396427,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0478037409484386,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0353076793253421,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.0478037409484386,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.6333427429199219,0.050000000745058,0.2267603576183319,293.116943359375,288.1499938964844,287.822021484375,287.03045654296875,293.1513671875,297.8321838378906,293.127197265625,1.0,0.1195812821388244,1.0,1.0,0.6825761795043945,1.0,-0.4836995601654053,0.2288315892219543,0.2548679709434509,0.0877559036016464,0.0,0.0,0.0,12.458703994750977,25.0,48.76753234863281,-0.0,16.687580108642578,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0454027689993381,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0478113032877445,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0353132635354995,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0478113032877445,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.2267962247133255,293.0939025878906,287.6499938964844,287.8667907714844,287.0642395019531,292.21051025390625,297.8360290527344,293.0588684082031,1.0,0.1201831623911857,1.0,1.0,0.5214910507202148,1.0,-0.4837760627269745,0.2815054357051849,0.2022706419229507,0.1404312551021576,0.0,0.0,0.0,12.66024684906006,25.0,-175.1160888671875,-0.0,16.866256713867188,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0454027689993381,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0478113032877445,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0353132635354995,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.0478113032877445,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0979919433594,0.631388247013092,0.050000000745058,0.2267962247133255,293.0939025878906,287.6499938964844,287.8667907714844,287.0642395019531,292.21051025390625,297.8360290527344,293.0588684082031,1.0,0.1201831623911857,1.0,1.0,0.5214910507202148,1.0,-0.4837760627269745,0.2815054357051849,0.2022706419229507,0.1404312551021576,0.0,0.0,0.0,12.66024684906006,25.0,-175.1160888671875,-0.0,16.866256713867188,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.005615234375,0.7751399278640747,0.050000000745058,0.0451446957886219,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0055847167969,0.7751399278640747,0.050000000745058,0.0475395396351814,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0055847167969,0.7751399278640747,0.050000000745058,0.0351125411689281,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0055236816406,0.7751399278640747,0.050000000745058,0.0475395396351814,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.996337890625,0.9295526146888732,0.1436944603919983,0.3863245546817779,292.9891662597656,287.6499938964844,287.8899841308594,287.0819091796875,291.3125915527344,297.8371276855469,292.90118408203125,1.0,0.1206399798393249,1.0,1.0,0.4409485459327698,1.0,-0.6215333938598633,0.412608802318573,0.2089246213436126,0.2679756283760071,0.0,0.0,0.0,7.182733058929443,25.0,-431.0017700195313,-0.0,23.059389114379883,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7520751953125,0.7298284769058228,0.050000000745058,0.0451921485364437,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7520751953125,0.7298284769058228,0.050000000745058,0.0475895106792449,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7520751953125,0.7298284769058228,0.050000000745058,0.0351494513452053,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7520446777344,0.7298284769058228,0.050000000745058,0.0475895106792449,297.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7196350097656,0.8428050875663757,0.1469510644674301,0.3512495458126068,292.7063903808594,287.1499938964844,287.9136657714844,287.1000366210937,290.2294616699219,297.828125,292.55963134765625,1.0,0.1210403442382812,1.0,1.0,0.3527588248252868,1.0,-0.6081928610801697,0.4784135222434997,0.1297793239355087,0.3068982362747192,0.0,0.0,0.0,8.03115177154541,43.0,-786.0653686523438,-0.0,21.967905044555664,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1000366210937,0.8323877453804016,0.1397434920072555,0.0648174360394477,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.7392614483833313,0.050000000745058,0.0475766099989414,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.7392614483833313,0.1347204148769378,0.0351399220526218,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.7392614483833313,0.050000000745058,0.0475766099989414,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1024475097656,0.8323877453804016,0.1517166793346405,0.323776513338089,292.0776062011719,287.1499938964844,287.9491882324219,287.1274108886719,288.9267578125,297.81298828125,291.8858337402344,1.0,0.1222190931439399,1.0,1.0,0.2233692854642868,1.0,-0.6227086186408997,0.5682699084281921,0.0544387437403202,0.3926148414611816,0.0,0.0,0.0,7.832700729370117,43.0,-1180.821044921875,-0.0,22.081727981567383,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.8234079480171204,0.1408194452524185,0.0603504590690135,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907470703125,0.7477533221244812,0.050000000745058,0.0475662127137184,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.9530665278434752,0.1355254799127578,0.0717001482844352,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907470703125,0.7477533221244812,0.050000000745058,0.0475662127137184,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.8234079480171204,0.1534004360437393,0.3014630377292633,291.81597900390625,286.6499938964844,287.9623107910156,287.1375732421875,288.6334228515625,297.80718994140625,291.6221618652344,1.0,0.1227677911520004,1.0,1.0,0.1763794124126434,1.0,-0.630929172039032,0.5931973457336426,0.0377318672835826,0.4156043529510498,0.0,0.0,0.0,7.641711235046387,63.0,-1257.1015625,-0.0,22.66794776916504,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8263773322105408,0.1431081742048263,0.0617953352630138,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8263773322105408,0.1333860009908676,0.0650734677910804,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.8263773322105408,0.1376016587018966,0.048063039779663,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.7449105978012085,0.1266193091869354,0.0475695207715034,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8263773322105408,0.1568541079759597,0.3086805045604706,291.2579650878906,286.6499938964844,287.99078369140625,287.1596374511719,288.0559997558594,297.7945861816406,291.0718994140625,1.0,0.1241833269596099,1.0,1.0,0.0757293701171875,1.0,-0.6385159492492676,0.6371952295303345,0.0013207129668444,0.4576610028743744,0.0,0.0,0.0,7.796218395233154,63.0,-1334.3614501953125,-0.0,23.304452896118164,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8254483938217163,0.1448002308607101,0.0613395869731903,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8254483938217163,0.1349487453699112,0.0645935386419296,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8254483938217163,0.1392530798912048,0.0477085672318935,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674621582031,0.8254483938217163,0.1272255629301071,0.0645935386419296,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8254483938217163,0.1593121290206909,0.3064039349555969,290.84405517578125,286.1499938964844,288.01251220703125,287.1765441894531,288.0088806152344,297.7841491699219,290.67205810546875,1.0,0.1254594027996063,1.0,1.0,0.0,1.0,-0.6469965577125549,0.6469956040382385,9.927570090439986e-07,0.4652537405490875,0.0,0.0,0.0,7.838691234588623,83.0,-1292.6693115234375,-0.0,24.348461151123047,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8277541995048523,0.1475122272968292,0.0624764487147331,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8277541995048523,0.1376193016767501,0.0657907053828239,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8277541995048523,0.1420363336801529,0.0485927909612655,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127685546875,0.8277541995048523,0.1288998574018478,0.0657907053828239,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8277541995048523,0.1634595096111297,0.3120827972888946,290.187744140625,286.1499938964844,288.0556030273437,287.2101745605469,288.05126953125,297.7592468261719,290.0670471191406,1.0,0.1284638196229934,1.0,1.0,0.0,1.0,-0.6657040119171143,0.665703535079956,5.107282277094782e-07,0.4801669120788574,0.0,0.0,0.0,8.071197509765625,83.0,-1046.851806640625,-0.0,25.994422912597656,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076965332031,0.8284817934036255,0.147974744439125,0.0628392025828361,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076965332031,0.8284817934036255,0.1380903720855713,0.0661727041006088,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076965332031,0.8284817934036255,0.1425235867500305,0.0488749332726001,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076965332031,0.8284817934036255,0.1291878819465637,0.0661727041006088,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076965332031,0.8284817934036255,0.1641805768013,0.3138948082923889,290.08404541015625,286.1499938964844,288.0639038085937,287.2166442871094,288.0595703125,297.7540283203125,289.969482421875,1.0,0.1291126310825348,1.0,1.0,0.0,1.0,-0.6695692539215088,0.6695687770843506,5.146681019141397e-07,0.4831740856170654,0.0,0.0,0.0,8.12625503540039,103.0,-999.9985961914062,-0.0,26.40494537353516,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1505380719900131,0.065420776605606,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1407901644706726,0.0688912346959114,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1452906429767608,0.0508828274905681,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1307731866836547,0.0688912346959114,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1682773381471634,0.3267903327941894,289.53143310546875,286.1499938964844,288.1162109375,287.2576599121094,288.11199951171875,297.71954345703125,289.4483642578125,1.0,0.1337224394083023,1.0,1.0,0.0,1.0,-0.6970769762992859,0.6970764398574829,5.431768386188196e-07,0.5046183466911316,0.0,0.0,0.0,8.52188777923584,123.0,-737.706787109375,-0.0,29.45183753967285,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1505380719900131,0.065420776605606,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1407901644706726,0.0688912346959114,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1452906429767608,0.0508828274905681,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1307731866836547,0.0688912346959114,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.8335610628128052,0.1682773381471634,0.3267903327941894,289.53143310546875,286.1499938964844,288.1162109375,287.2576599121094,288.11199951171875,297.71954345703125,289.4483642578125,1.0,0.1337224394083023,1.0,1.0,0.0,1.0,-0.6970769762992859,0.6970764398574829,5.431768386188196e-07,0.5046183466911316,0.0,0.0,0.0,8.52188777923584,123.0,-737.706787109375,-0.0,29.45183753967285,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.8364289402961731,0.151624247431755,0.0669138580560684,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.8364289402961731,0.1419888734817505,0.070463515818119,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.8364289402961731,0.1465024501085281,0.0520441122353076,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.8364289402961731,0.1314270794391632,0.070463515818119,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.8364289402961731,0.1700903177261352,0.3342485725879669,289.3096618652344,286.1499938964844,288.14263916015625,287.27838134765625,288.13848876953125,297.7015075683594,289.2400817871094,1.0,0.1363849639892578,1.0,1.0,0.0,1.0,-0.7129867672920227,0.712986171245575,5.600541612693632e-07,0.5170639753341675,0.0,0.0,0.0,8.753933906555176,123.0,-626.22607421875,-0.0,31.31670188903809,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8395037055015564,0.152590274810791,0.0685408562421798,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8395037055015564,0.1430919617414474,0.0721768215298652,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8395037055015564,0.1476060450077057,0.0533095560967922,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8395037055015564,0.1319898068904876,0.0721768215298652,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8395037055015564,0.1717651188373565,0.342375785112381,289.1205749511719,286.1499938964844,288.169189453125,287.2992248535156,288.1651306152344,297.6831970214844,289.0631408691406,1.0,0.1392848491668701,1.0,1.0,0.0,1.0,-0.7303233742713928,0.7303227782249451,5.787808845525433e-07,0.530666172504425,0.0,0.0,0.0,9.00962734222412,143.0,-526.884033203125,-0.0,33.43692398071289,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8453013300895691,0.1539958864450454,0.0716781094670295,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8453013300895691,0.1447880715131759,0.075480505824089,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8453013300895691,0.1492750495672226,0.0557496435940265,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8453013300895691,0.1327540576457977,0.075480505824089,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8453013300895691,0.1743710041046142,0.3580470085144043,288.862060546875,286.1499938964844,288.2154541015625,287.3355712890625,288.2115173339844,297.651123046875,288.8223876953125,1.0,0.1448749005794525,1.0,1.0,0.0,1.0,-0.7637525200843811,0.7637519240379333,6.159089593893441e-07,0.5570147037506104,0.0,0.0,0.0,9.511323928833008,143.0,-380.828125,-0.0,37.79244613647461,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.8462392091751099,0.1541814804077148,0.0721938610076904,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.8462392091751099,0.1450238227844238,0.0760236158967018,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.8462392091751099,0.1495036333799362,0.0561507828533649,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.8462392091751099,0.1328474283218383,0.0760236158967018,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.8462392091751099,0.1747380644083023,0.360623300075531,288.8295593261719,286.1499938964844,288.2225341796875,287.34112548828125,288.2186279296875,297.64617919921875,288.792236328125,1.0,0.1457938402891159,1.0,1.0,0.0,1.0,-0.7692480683326721,0.7692474722862244,6.221436024134164e-07,0.5613604784011841,0.0,0.0,0.0,9.5949125289917,163.0,-361.2113037109375,-0.0,38.54296875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.8509629964828491,0.1549739241600036,0.0748258531093597,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.8509629964828491,0.1460805833339691,0.0787952244281768,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.8509629964828491,0.1505147814750671,0.0581978857517242,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.8509629964828491,0.133213609457016,0.0787952244281768,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.8509629964828491,0.1764057725667953,0.3737706243991852,288.6951599121094,286.1499938964844,288.2569274902344,287.3681335449219,288.253173828125,297.6223449707031,288.6679992675781,1.0,0.1504842936992645,1.0,1.0,0.0,1.0,-0.7972940802574158,0.7972934246063232,6.545550377268228e-07,0.5836042165756226,0.0,0.0,0.0,10.026589393615724,163.0,-275.2734069824219,-0.0,42.52930450439453,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.8536956906318665,0.1553349792957306,0.0763746201992034,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.8536956906318665,0.146603062748909,0.0804261490702629,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.8536956906318665,0.1510043442249298,0.0594024807214736,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.8536956906318665,0.1333538591861724,0.0804261490702629,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.8536956906318665,0.1772487610578537,0.3815070390701294,288.63604736328125,286.1499938964844,288.27593994140625,287.383056640625,288.2722473144531,297.6091613769531,288.6136779785156,1.0,0.1532452702522277,1.0,1.0,0.0,1.0,-0.8137972354888916,0.8137965202331543,6.741016704836511e-07,0.5967466235160828,0.0,0.0,0.0,10.284714698791504,183.0,-233.9280700683593,-0.0,44.99966812133789,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1560528725385666,0.0810754150152206,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.14783576130867,0.0853763148188591,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1521154940128326,0.0630586519837379,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1335098445415496,0.0853763148188591,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1793218255043029,0.4049884676933288,288.518310546875,286.1499938964844,288.3291015625,287.4247436523437,288.3256530761719,297.5724182128906,288.5065002441406,1.0,0.1616325229406356,1.0,1.0,0.0,1.0,-0.863889217376709,0.8638884425163269,7.356694027293997e-07,0.6368864178657532,0.0,0.0,0.0,11.087809562683104,203.0,-138.35174560546875,-0.0,53.0859375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1560528725385666,0.0810754150152206,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.14783576130867,0.0853763148188591,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1521154940128326,0.0630586519837379,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1335098445415496,0.0853763148188591,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208740234375,0.8617858290672302,0.1793218255043029,0.4049884676933288,288.518310546875,286.1499938964844,288.3291015625,287.4247436523437,288.3256530761719,297.5724182128906,288.5065002441406,1.0,0.1616325229406356,1.0,1.0,0.0,1.0,-0.863889217376709,0.8638884425163269,7.356694027293997e-07,0.6368864178657532,0.0,0.0,0.0,11.087809562683104,203.0,-138.35174560546875,-0.0,53.0859375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.867292582988739,0.1562758535146713,0.0843794643878936,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.867292582988739,0.1484453082084655,0.0888556391000747,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.867292582988739,0.1526232808828354,0.0656284764409065,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.8674536943435669,0.1334192454814911,0.0889050439000129,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.867292582988739,0.180430069565773,0.4214929044246673,288.4735717773437,286.1499938964844,288.3631896972656,287.4513854980469,288.35992431640625,297.5488586425781,288.4667053222656,1.0,0.1675482988357544,1.0,1.0,0.0,1.0,-0.8991864323616028,0.8991856575012207,7.811343607500021e-07,0.6653656363487244,0.0,0.0,0.0,11.671396255493164,203.0,-90.63874053955078,-0.0,59.33388900756836,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4585266113281,0.8687988519668579,0.1563571840524673,0.0852988213300705,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4585266113281,0.8687988519668579,0.1487436294555664,0.089823767542839,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4585266113281,0.8687988519668579,0.1528622955083847,0.0663435310125351,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.8989834189414978,0.1330919712781906,0.0992931723594665,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4585266113281,0.8687988519668579,0.1809863895177841,0.4260852634906769,288.4573974609375,286.1499938964844,288.3817749023437,287.46588134765625,288.3785705566406,297.5361328125,288.4526672363281,1.0,0.1709536910057068,1.0,1.0,0.0,1.0,-0.9202480912208556,0.9202473163604736,8.090879077826685e-07,0.6823949217796326,0.0,0.0,0.0,11.962733268737791,223.0,-68.52194213867188,-0.0,63.19176864624024,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436340332031,0.8694469332695007,0.1565979421138763,0.0856962874531745,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436340332031,0.8694469332695007,0.1492414474487304,0.0902423188090324,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436340332031,0.8694469332695007,0.1532893627882003,0.0666526705026626,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4431457519531,0.9705218076705932,0.1313918381929397,0.1226032003760337,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436340332031,0.8694469332695007,0.1818171143531799,0.4280707240104675,288.4429626464844,286.1499938964844,288.4078063964844,287.4861755371094,288.4047546386719,297.5195007324219,288.4407958984375,1.0,0.1759657710790634,1.0,1.0,0.0,1.0,-0.9518911242485046,0.951890230178833,8.52260143346939e-07,0.7080047130584717,0.0,0.0,0.0,12.349902153015137,223.0,-41.49991989135742,-0.0,69.20948791503906,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.8745413422584534,0.1568317711353302,0.088869534432888,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.8745413422584534,0.1497295647859573,0.0935839042067527,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.8745413422584534,0.1537026315927505,0.0691207498311996,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.966827154159546,0.1290865838527679,0.1235140264034271,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.8745413422584534,0.1825853735208511,0.4439217448234558,288.4371337890625,286.1499938964844,288.4336242675781,287.5061950683594,288.4306945800781,297.503662109375,288.4369506835937,1.0,0.1812059581279754,1.0,1.0,0.0,1.0,-0.9828532934188844,0.9828523993492126,8.958904231803899e-07,0.7330740690231323,0.0,0.0,0.0,12.908648490905762,243.0,-18.80576515197754,-0.0,75.74508666992188,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.15654057264328,0.0962379723787307,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.1501641720533371,0.1013432219624519,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.1538983583450317,0.0748517587780952,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447326660156,0.9438698887825012,0.1263631582260131,0.1204210668802261,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.1834865808486938,0.4807285964488983,288.4449462890625,286.1499938964844,288.4844055175781,287.5454406738281,288.4817199707031,297.4687194824219,288.4474182128906,1.0,0.1923696994781494,1.0,1.0,0.0,1.0,-1.0483646392822266,1.0483636856079102,9.928027111527626e-07,0.7860352993011475,0.0,0.0,0.0,14.16861343383789,263.0,15.330426216125488,-0.0,90.98992156982422,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.15654057264328,0.0962379723787307,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.1501641720533371,0.1013432219624519,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.1538983583450317,0.0748517587780952,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447326660156,0.9438698887825012,0.1263631582260131,0.1204210668802261,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.8858492374420166,0.1834865808486938,0.4807285964488983,288.4449462890625,286.1499938964844,288.4844055175781,287.5454406738281,288.4817199707031,297.4687194824219,288.4474182128906,1.0,0.1923696994781494,1.0,1.0,0.0,1.0,-1.0483646392822266,1.0483636856079102,9.928027111527626e-07,0.7860352993011475,0.0,0.0,0.0,14.16861343383789,263.0,15.330426216125488,-0.0,90.98992156982422,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47027587890625,0.8943257331848145,0.155480295419693,0.1020989343523979,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47052001953125,0.9413215517997742,0.1495268493890762,0.123373307287693,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47027587890625,0.8943257331848145,0.1534209549427032,0.0794102847576141,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4704895019531,0.9278861880302428,0.1249606162309646,0.1188704594969749,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47027587890625,0.8943257331848145,0.1837530136108398,0.5100053548812866,288.47100830078125,286.25,288.5337829589844,287.58331298828125,288.5313720703125,297.4316101074219,288.4748840332031,1.0,0.2044442892074585,1.0,1.0,0.0,1.0,-1.1205790042877195,1.1205779314041138,1.1071716699007084e-06,0.8443076610565186,0.0,0.0,0.0,15.479362487792969,283.0,37.67503356933594,-0.0,109.76122283935548,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47027587890625,0.8943257331848145,0.155480295419693,0.1020989343523979,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47052001953125,0.9413215517997742,0.1495268493890762,0.123373307287693,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47027587890625,0.8943257331848145,0.1534209549427032,0.0794102847576141,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4704895019531,0.9278861880302428,0.1249606162309646,0.1188704594969749,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47027587890625,0.8943257331848145,0.1837530136108398,0.5100053548812866,288.47100830078125,286.25,288.5337829589844,287.58331298828125,288.5313720703125,297.4316101074219,288.4748840332031,1.0,0.2044442892074585,1.0,1.0,0.0,1.0,-1.1205790042877195,1.1205779314041138,1.1071716699007084e-06,0.8443076610565186,0.0,0.0,0.0,15.479362487792969,283.0,37.67503356933594,-0.0,109.76122283935548,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
