time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379860,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50408935546875,0.901009738445282,0.1545829325914383,0.1063492223620414,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.504638671875,0.9751867055892944,0.1456587165594101,0.1391309350728988,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5045471191406,0.9727880358695984,0.1519348621368408,0.1019602864980697,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5042419433594,0.9185192584991456,0.1241838932037353,0.118040069937706,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5040588378906,0.8994773626327515,0.1839355528354644,0.5286116600036621,288.5050354003906,286.25,288.5777893066406,287.6166687011719,288.5755615234375,297.4008178710937,288.509521484375,1.0,0.216356873512268,1.0,1.0,0.0,1.0,-1.1929035186767578,1.1929023265838623,1.2300054095248925e-06,0.9025699496269226,0.0,0.0,0.0,16.72361183166504,283.0,50.673336029052734,-0.0,130.7593231201172,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5073547363281,0.9051443338394164,0.1544729322195053,0.1078763902187347,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50787353515625,0.9741999506950378,0.1453923434019088,0.1388263702392578,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50787353515625,0.981958270072937,0.1514862477779388,0.1052571684122085,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5074768066406,0.9179806113243104,0.1241303458809852,0.1179836839437484,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50732421875,0.8997586965560913,0.1839448660612106,0.5296468138694763,288.5082702636719,286.3500061035156,288.5815124511719,287.6195068359375,288.579345703125,297.39825439453125,288.5127868652344,1.0,0.2174290418624878,1.0,1.0,0.0,1.0,-1.1994743347167969,1.1994731426239014,1.2415863466230803e-06,0.9078564047813416,0.0,0.0,0.0,16.83165740966797,303.0,51.52408981323242,-0.0,132.77830505371094,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5512390136719,0.9697508811950684,0.1487250328063964,0.1354433596134185,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55108642578125,0.9546450972557068,0.143182173371315,0.1362575739622116,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5512084960937,0.9643951058387756,0.1469533443450927,0.1036049053072929,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.9025666117668152,0.1235705390572547,0.1174265369772911,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507202148437,0.9111530184745787,0.1837617307901382,0.5719057321548462,288.5517272949219,286.45001220703125,288.6272888183594,287.6537780761719,288.6253356933594,297.3657531738281,288.5563659667969,1.0,0.2313072383403778,1.0,1.0,0.0,1.0,-1.2812395095825195,1.281238079071045,1.3917608612246113e-06,0.9735931754112244,0.0,0.0,0.0,18.59768295288086,323.0,59.192684173583984,-0.0,160.0368194580078,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5512390136719,0.9697508811950684,0.1487250328063964,0.1354433596134185,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55108642578125,0.9546450972557068,0.143182173371315,0.1362575739622116,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5512084960937,0.9643951058387756,0.1469533443450927,0.1036049053072929,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.9025666117668152,0.1235705390572547,0.1174265369772911,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507202148437,0.9111530184745787,0.1837617307901382,0.5719057321548462,288.5517272949219,286.45001220703125,288.6272888183594,287.6537780761719,288.6253356933594,297.3657531738281,288.5563659667969,1.0,0.2313072383403778,1.0,1.0,0.0,1.0,-1.2812395095825195,1.281238079071045,1.3917608612246113e-06,0.9735931754112244,0.0,0.0,0.0,18.59768295288086,323.0,59.192684173583984,-0.0,160.0368194580078,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5738525390625,0.9511806964874268,0.1465754210948944,0.1330138891935348,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5737609863281,0.9395771026611328,0.1425555795431137,0.1355645358562469,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5738220214844,0.9481254816055298,0.1457452327013015,0.1025575324892997,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5733337402344,0.8903878331184387,0.1233011335134506,0.1171978339552879,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5736083984375,0.9221264719963074,0.1830263435840606,0.6127257943153381,288.5744934082031,286.45001220703125,288.6493530273437,287.67010498046875,288.64752197265625,297.3448181152344,288.5790405273437,1.0,0.2385674566030502,1.0,1.0,0.0,1.0,-1.321395993232727,1.3213945627212524,1.4696175867356942e-06,1.0057520866394043,0.0,0.0,0.0,19.76051902770996,323.0,61.20646667480469,-0.0,176.00326538085938,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59674072265625,0.9349992871284484,0.1451266407966613,0.1314270198345184,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966491699219,0.9261805415153505,0.1420863270759582,0.1350677162408828,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967102050781,0.9336472749710084,0.1448517441749572,0.1018399521708488,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.8796495795249939,0.1230002343654632,0.1169484704732894,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9318695068359376,0.1819147169589996,0.6508557200431824,288.59747314453125,286.54998779296875,288.6708374023437,287.68585205078125,288.6690979003906,297.3212280273437,288.6019287109375,1.0,0.2460425794124603,1.0,1.0,0.0,1.0,-1.3635027408599854,1.3635011911392212,1.5542707387794508e-06,1.0394443273544312,0.0,0.0,0.0,20.95250129699707,343.0,62.34645462036133,-0.0,193.1695251464844,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.922321319580078,0.1431875526905059,0.1294447928667068,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64227294921875,0.9172123074531556,0.141417309641838,0.1343653947114944,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.9228034019470216,0.1435025334358215,0.1008148118853569,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.8721744418144226,0.1223043426871299,0.1163292303681373,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6426086425781,0.9666566252708436,0.1787349730730056,0.7337825894355774,288.6431884765625,286.6499938964844,288.7118225097656,287.7154235839844,288.7102966308594,297.26885986328125,288.6473999023437,1.0,0.2616539299488067,1.0,1.0,0.0,1.0,-1.4575515985488892,1.457549810409546,1.7545594346302096e-06,1.1144471168518066,0.0,0.0,0.0,22.891300201416016,363.0,62.604618072509766,-0.0,233.41197204589844,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.922321319580078,0.1431875526905059,0.1294447928667068,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64227294921875,0.9172123074531556,0.141417309641838,0.1343653947114944,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.9228034019470216,0.1435025334358215,0.1008148118853569,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.8721744418144226,0.1223043426871299,0.1163292303681373,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6426086425781,0.9666566252708436,0.1787349730730056,0.7337825894355774,288.6431884765625,286.6499938964844,288.7118225097656,287.7154235839844,288.7102966308594,297.26885986328125,288.6473999023437,1.0,0.2616539299488067,1.0,1.0,0.0,1.0,-1.4575515985488892,1.457549810409546,1.7545594346302096e-06,1.1144471168518066,0.0,0.0,0.0,22.891300201416016,363.0,62.604618072509766,-0.0,233.41197204589844,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.8701304793357849,0.1417073309421539,0.1281684637069702,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68780517578125,0.8680869340896606,0.1409764140844345,0.1340241581201553,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.8713576793670654,0.1424024403095245,0.1001054793596267,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.828149139881134,0.1215178072452545,0.1157303303480148,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.9384698271751404,0.1742568910121917,0.7899913191795349,288.68896484375,286.75,288.75,287.7422180175781,288.7486877441406,297.21014404296875,288.6929016113281,1.0,0.278081476688385,1.0,1.0,0.0,1.0,-1.5376262664794922,1.5376242399215698,1.9390558918530587e-06,1.1794726848602295,0.0,0.0,0.0,27.36641311645508,383.0,61.77393341064453,-0.0,276.07293701171875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.8701304793357849,0.1417073309421539,0.1281684637069702,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68780517578125,0.8680869340896606,0.1409764140844345,0.1340241581201553,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.8713576793670654,0.1424024403095245,0.1001054793596267,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.828149139881134,0.1215178072452545,0.1157303303480148,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.9384698271751404,0.1742568910121917,0.7899913191795349,288.68896484375,286.75,288.75,287.7422180175781,288.7486877441406,297.21014404296875,288.6929016113281,1.0,0.278081476688385,1.0,1.0,0.0,1.0,-1.5376262664794922,1.5376242399215698,1.9390558918530587e-06,1.1794726848602295,0.0,0.0,0.0,27.36641311645508,383.0,61.77393341064453,-0.0,276.07293701171875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.742290735244751,0.1404083967208862,0.1275954097509384,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7423250079154968,0.1406657397747039,0.134383887052536,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7438763976097107,0.1414643228054046,0.0999169126152992,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287902832031,0.7077186703681946,0.1206847131252288,0.1156195774674415,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72955322265625,0.7924125790596008,0.1709059029817581,0.7760837078094482,288.72998046875,286.8500061035156,288.7866516113281,287.7675476074219,288.7853088378906,297.169189453125,288.7331237792969,1.0,0.2945474982261657,1.0,1.0,0.0,1.0,-1.5045580863952637,1.5045561790466309,1.8613578731674352e-06,1.1525654792785645,0.0,0.0,0.0,44.63823318481445,371.0,56.96576690673828,-0.0,308.521728515625,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.742290735244751,0.1404083967208862,0.1275954097509384,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7423250079154968,0.1406657397747039,0.134383887052536,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7438763976097107,0.1414643228054046,0.0999169126152992,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287902832031,0.7077186703681946,0.1206847131252288,0.1156195774674415,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72955322265625,0.7924125790596008,0.1709059029817581,0.7760837078094482,288.72998046875,286.8500061035156,288.7866516113281,287.7675476074219,288.7853088378906,297.169189453125,288.7331237792969,1.0,0.2945474982261657,1.0,1.0,0.0,1.0,-1.5045580863952637,1.5045561790466309,1.8613578731674352e-06,1.1525654792785645,0.0,0.0,0.0,44.63823318481445,371.0,56.96576690673828,-0.0,308.521728515625,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674865722656,0.6940188407897949,0.1395843178033828,0.1273064315319061,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.6954654455184937,0.1405884772539138,0.1348466724157333,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.6962683200836182,0.1409560739994049,0.0999210327863693,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.6588037610054016,0.1201567277312278,0.1156277358531951,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76788330078125,0.7384482622146606,0.1687733829021453,0.7681217789649963,288.768310546875,286.95001220703125,288.8233337402344,287.7928466796875,288.82196044921875,297.1507873535156,288.7713928222656,1.0,0.3097608387470245,1.0,1.0,0.0,1.0,-1.4952200651168823,1.4952181577682495,1.8399181271888665e-06,1.14509117603302,0.0,0.0,0.0,59.00471496582031,359.0,54.22663497924805,-0.0,340.7763977050781,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674865722656,0.6940188407897949,0.1395843178033828,0.1273064315319061,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.6954654455184937,0.1405884772539138,0.1348466724157333,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.6962683200836182,0.1409560739994049,0.0999210327863693,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.6588037610054016,0.1201567277312278,0.1156277358531951,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76788330078125,0.7384482622146606,0.1687733829021453,0.7681217789649963,288.768310546875,286.95001220703125,288.8233337402344,287.7928466796875,288.82196044921875,297.1507873535156,288.7713928222656,1.0,0.3097608387470245,1.0,1.0,0.0,1.0,-1.4952200651168823,1.4952181577682495,1.8399181271888665e-06,1.14509117603302,0.0,0.0,0.0,59.00471496582031,359.0,54.22663497924805,-0.0,340.7763977050781,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7863464355469,0.676237940788269,0.1393106579780578,0.1272760480642318,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6781632304191589,0.1405927985906601,0.1351076960563659,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.786376953125,0.6786483526229858,0.1407998949289322,0.0999914556741714,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.643208920955658,0.1199837028980255,0.1157067641615867,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7867431640625,0.7212443351745605,0.167978286743164,0.7654763460159302,288.78717041015625,286.95001220703125,288.8416748046875,287.80548095703125,288.8403015136719,297.145263671875,288.7902526855469,1.0,0.3169005215167999,1.0,1.0,0.0,1.0,-1.4924993515014648,1.4924975633621216,1.8337001392865204e-06,1.1429117918014526,0.0,0.0,0.0,65.76886749267578,359.0,53.38194274902344,-0.0,356.6459045410156,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050842285156,0.6619346737861633,0.1391076445579528,0.1273086220026016,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8051147460937,0.6641777157783508,0.1406188309192657,0.1353816539049148,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8051147460937,0.664397656917572,0.1406831890344619,0.1000880450010299,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80474853515625,0.6309986114501953,0.1198528334498405,0.1158227920532226,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8054504394531,0.7060742378234863,0.1673038303852081,0.7634142637252808,288.8058776855469,287.04998779296875,288.8599853515625,287.8180847167969,288.858642578125,297.14166259765625,288.8089599609375,1.0,0.3237383663654327,1.0,1.0,0.0,1.0,-1.490646243095398,1.490644454956055,1.829472125791653e-06,1.141426920890808,0.0,0.0,0.0,72.31194305419922,347.0,52.763648986816406,-0.0,372.3324890136719,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8422546386719,0.6407404541969299,0.1388546675443649,0.1275065690279007,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.6433281302452087,0.1407276839017868,0.1359607875347137,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.643140435218811,0.1405334770679474,0.1003296598792076,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8419189453125,0.6116209030151367,0.1196816340088844,0.1161274686455726,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426208496094,0.6806627511978149,0.1662087142467498,0.7604873776435852,288.8430480957031,287.1499938964844,288.89666748046875,287.84332275390625,288.8952941894531,297.1380310058594,288.8460998535156,1.0,0.3365243375301361,1.0,1.0,0.0,1.0,-1.4887202978134155,1.4887183904647827,1.8250846096634632e-06,1.1398836374282837,0.0,0.0,0.0,84.78931427001953,335.0,51.98456954956055,-0.0,402.9778137207031,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8422546386719,0.6407404541969299,0.1388546675443649,0.1275065690279007,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.6433281302452087,0.1407276839017868,0.1359607875347137,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.643140435218811,0.1405334770679474,0.1003296598792076,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8419189453125,0.6116209030151367,0.1196816340088844,0.1161274686455726,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426208496094,0.6806627511978149,0.1662087142467498,0.7604873776435852,288.8430480957031,287.1499938964844,288.89666748046875,287.84332275390625,288.8952941894531,297.1380310058594,288.8460998535156,1.0,0.3365243375301361,1.0,1.0,0.0,1.0,-1.4887202978134155,1.4887183904647827,1.8250846096634632e-06,1.1398836374282837,0.0,0.0,0.0,84.78931427001953,335.0,51.98456954956055,-0.0,402.9778137207031,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.6256887912750244,0.1387423127889633,0.127816841006279,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.628549337387085,0.1409028023481369,0.1365732997655868,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.6280379295349121,0.1404653787612915,0.1006103307008743,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788757324219,0.5951427817344666,0.1195973604917526,0.1164911687374115,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795471191406,0.6617230772972107,0.1653329282999038,0.7585427761077881,288.8799743652344,287.25,288.9333190917969,287.8685302734375,288.9319763183594,297.13702392578125,288.8830261230469,1.0,0.3481535911560058,1.0,1.0,0.0,1.0,-1.4882665872573853,1.488264799118042,1.8240541521663545e-06,1.1395219564437866,0.0,0.0,0.0,96.48631286621094,323.0,51.57588577270508,-0.0,432.3679809570313,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.6256887912750244,0.1387423127889633,0.127816841006279,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.628549337387085,0.1409028023481369,0.1365732997655868,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.6280379295349121,0.1404653787612915,0.1006103307008743,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788757324219,0.5951427817344666,0.1195973604917526,0.1164911687374115,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795471191406,0.6617230772972107,0.1653329282999038,0.7585427761077881,288.8799743652344,287.25,288.9333190917969,287.8685302734375,288.9319763183594,297.13702392578125,288.8830261230469,1.0,0.3481535911560058,1.0,1.0,0.0,1.0,-1.4882665872573853,1.488264799118042,1.8240541521663545e-06,1.1395219564437866,0.0,0.0,0.0,96.48631286621094,323.0,51.57588577270508,-0.0,432.3679809570313,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9160461425781,0.6136382818222046,0.1387193650007248,0.1281869411468505,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.6169964075088501,0.1411349922418594,0.1372102051973343,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.6161343455314636,0.1404602080583572,0.1009141951799392,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.91571044921875,0.5815293788909912,0.1195779740810394,0.1168888062238693,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.6474149227142334,0.1645883619785308,0.757118821144104,288.91680908203125,287.3500061035156,288.9700012207031,287.89373779296875,288.9686279296875,297.1374206542969,288.9198608398437,1.0,0.3586665391921997,1.0,1.0,0.0,1.0,-1.4886078834533691,1.4886059761047363,1.824836431296717e-06,1.139800786972046,0.0,0.0,0.0,107.3994369506836,311.0,51.36264801025391,-0.0,460.2019958496094,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9160461425781,0.6136382818222046,0.1387193650007248,0.1281869411468505,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.6169964075088501,0.1411349922418594,0.1372102051973343,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.6161343455314636,0.1404602080583572,0.1009141951799392,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.91571044921875,0.5815293788909912,0.1195779740810394,0.1168888062238693,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.6474149227142334,0.1645883619785308,0.757118821144104,288.91680908203125,287.3500061035156,288.9700012207031,287.89373779296875,288.9686279296875,297.1374206542969,288.9198608398437,1.0,0.3586665391921997,1.0,1.0,0.0,1.0,-1.4886078834533691,1.4886059761047363,1.824836431296717e-06,1.139800786972046,0.0,0.0,0.0,107.3994369506836,311.0,51.36264801025391,-0.0,460.2019958496094,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.95281982421875,0.6030612587928772,0.1387637257575988,0.128590241074562,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6070013046264648,0.1414175927639007,0.1378636807203292,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9528503417969,0.6057249307632446,0.1405090689659118,0.1012330576777458,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.5703174471855164,0.1196130812168121,0.1173074766993522,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.6363552808761597,0.1639275997877121,0.7559622526168823,288.9535827636719,287.45001220703125,289.00665283203125,287.9188842773437,289.0053100585937,297.138671875,288.9566345214844,1.0,0.368101418018341,1.0,1.0,0.0,1.0,-1.4893733263015747,1.4893715381622314,1.8265899370817351e-06,1.1404244899749756,0.0,0.0,0.0,117.49584197998048,299.0,51.25344467163086,-0.0,486.2250061035156,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.95281982421875,0.6030612587928772,0.1387637257575988,0.128590241074562,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6070013046264648,0.1414175927639007,0.1378636807203292,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9528503417969,0.6057249307632446,0.1405090689659118,0.1012330576777458,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.5703174471855164,0.1196130812168121,0.1173074766993522,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.6363552808761597,0.1639275997877121,0.7559622526168823,288.9535827636719,287.45001220703125,289.00665283203125,287.9188842773437,289.0053100585937,297.138671875,288.9566345214844,1.0,0.368101418018341,1.0,1.0,0.0,1.0,-1.4893733263015747,1.4893715381622314,1.8265899370817351e-06,1.1404244899749756,0.0,0.0,0.0,117.49584197998048,299.0,51.25344467163086,-0.0,486.2250061035156,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97119140625,0.5984021425247192,0.1388082206249237,0.1288005262613296,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97125244140625,0.6025629043579102,0.1415761858224868,0.1381945610046386,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712219238281,0.6010955572128296,0.1405520737171173,0.1013964265584945,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97088623046875,0.56549072265625,0.1196492090821266,0.1175221875309944,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9715270996094,0.6317079067230225,0.1636194586753845,0.7554340958595276,288.9719543457031,287.45001220703125,289.0249938964844,287.93145751953125,289.02362060546875,297.1395263671875,288.9750061035156,1.0,0.3724279999732971,1.0,1.0,0.0,1.0,-1.4898427724838257,1.4898409843444824,1.8276670061823097e-06,1.140807867050171,0.0,0.0,0.0,122.22662353515624,299.0,51.22077560424805,-0.0,498.4927062988281,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98956298828125,0.5941421389579773,0.1388670355081558,0.1290154755115509,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896240234375,0.5985116958618164,0.1417457610368728,0.1385272443294525,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895935058594,0.5968548655509949,0.140606939792633,0.1015617325901985,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892578125,0.5611322522163391,0.1196971908211708,0.117739513516426,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9898986816406,0.6275126338005066,0.1633232086896896,0.7549222111701965,288.9903259277344,287.54998779296875,289.0433349609375,287.94403076171875,289.0419616699219,297.1405029296875,288.9933776855469,1.0,0.3765008747577667,1.0,1.0,0.0,1.0,-1.4903450012207031,1.49034321308136,1.8288207002115089e-06,1.141219139099121,0.0,0.0,0.0,126.73570251464844,287.0,51.19738006591797,-0.0,510.2252807617188,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263061523437,0.586728036403656,0.1390269845724105,0.1294579654932022,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263671875,0.5914804935455322,0.1421168148517608,0.1391961723566055,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263366699219,0.5894513726234436,0.1407514363527298,0.1018969193100929,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0259704589844,0.5536736249923706,0.1198278442025184,0.1181803122162818,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.026611328125,0.6201595067977905,0.1627609729766845,0.7539149522781372,289.0270690917969,287.6499938964844,289.0799865722656,287.9691162109375,289.0786437988281,297.14276123046875,289.03009033203125,1.0,0.3839078545570373,1.0,1.0,0.0,1.0,-1.4914016723632812,1.491399884223938,1.831254053286102e-06,1.1420886516571045,0.0,0.0,0.0,135.07310485839844,275.0,51.168453216552734,-0.0,532.0179443359375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263061523437,0.586728036403656,0.1390269845724105,0.1294579654932022,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263671875,0.5914804935455322,0.1421168148517608,0.1391961723566055,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263366699219,0.5894513726234436,0.1407514363527298,0.1018969193100929,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0259704589844,0.5536736249923706,0.1198278442025184,0.1181803122162818,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.026611328125,0.6201595067977905,0.1627609729766845,0.7539149522781372,289.0270690917969,287.6499938964844,289.0799865722656,287.9691162109375,289.0786437988281,297.14276123046875,289.03009033203125,1.0,0.3839078545570373,1.0,1.0,0.0,1.0,-1.4914016723632812,1.491399884223938,1.831254053286102e-06,1.1420886516571045,0.0,0.0,0.0,135.07310485839844,275.0,51.168453216552734,-0.0,532.0179443359375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.5806483626365662,0.1392432302236557,0.1299163699150085,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.5857387781143188,0.1425294727087021,0.1398681551218032,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.5833492875099182,0.1409415751695633,0.102237157523632,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0627136230469,0.5476786494255066,0.1200040727853775,0.1186278983950614,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633239746094,0.6138021945953369,0.1622335016727447,0.7528972625732422,289.06378173828125,287.75,289.1166687011719,287.99420166015625,289.11529541015625,297.1454162597656,289.0668029785156,1.0,0.3903663754463196,1.0,1.0,0.0,1.0,-1.4924826622009275,1.4924808740615845,1.833752776292385e-06,1.1429848670959473,0.0,0.0,0.0,142.48703002929688,263.0,51.15322113037109,-0.0,551.5107421875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.5806483626365662,0.1392432302236557,0.1299163699150085,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.5857387781143188,0.1425294727087021,0.1398681551218032,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.5833492875099182,0.1409415751695633,0.102237157523632,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0627136230469,0.5476786494255066,0.1200040727853775,0.1186278983950614,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633239746094,0.6138021945953369,0.1622335016727447,0.7528972625732422,289.06378173828125,287.75,289.1166687011719,287.99420166015625,289.11529541015625,297.1454162597656,289.0668029785156,1.0,0.3903663754463196,1.0,1.0,0.0,1.0,-1.4924826622009275,1.4924808740615845,1.833752776292385e-06,1.1429848670959473,0.0,0.0,0.0,142.48703002929688,263.0,51.15322113037109,-0.0,551.5107421875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.5757548809051514,0.1395161151885986,0.1303905397653579,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09979248046875,0.5811413526535034,0.142983466386795,0.1405424028635025,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09979248046875,0.57840496301651,0.1411772519350052,0.1025819703936576,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09942626953125,0.5429311990737915,0.1202257573604583,0.1190816238522529,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000366210937,0.60819411277771,0.1617372184991836,0.7518477439880371,289.1004943847656,287.8480529785156,289.1533203125,288.0192565917969,289.1519775390625,297.1484069824219,289.103515625,1.0,0.3959198594093323,1.0,1.0,0.0,1.0,-1.4935600757598877,1.4935582876205444,1.836253545661748e-06,1.1438859701156616,0.0,0.0,0.0,148.96755981445312,251.0,51.14488983154297,-0.0,568.6565551757812,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.5757548809051514,0.1395161151885986,0.1303905397653579,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09979248046875,0.5811413526535034,0.142983466386795,0.1405424028635025,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09979248046875,0.57840496301651,0.1411772519350052,0.1025819703936576,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09942626953125,0.5429311990737915,0.1202257573604583,0.1190816238522529,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000366210937,0.60819411277771,0.1617372184991836,0.7518477439880371,289.1004943847656,287.8480529785156,289.1533203125,288.0192565917969,289.1519775390625,297.1484069824219,289.103515625,1.0,0.3959198594093323,1.0,1.0,0.0,1.0,-1.4935600757598877,1.4935582876205444,1.836253545661748e-06,1.1438859701156616,0.0,0.0,0.0,148.96755981445312,251.0,51.14488983154297,-0.0,568.6565551757812,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.5719156861305237,0.1398457884788513,0.1308808326721191,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13653564453125,0.5775604248046875,0.1434788405895233,0.1412190496921539,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.5744905471801758,0.1414585560560226,0.1029315292835235,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361389160156,0.5392519235610962,0.120492897927761,0.1195416525006294,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1367492675781,0.603430986404419,0.1612705141305923,0.7507582306861877,289.13720703125,287.9259948730469,289.19000244140625,288.0442810058594,289.1886291503906,297.1516418457031,289.1402282714844,1.0,0.4006156325340271,1.0,1.0,0.0,1.0,-1.4946249723434448,1.4946231842041016,1.8387360114502367e-06,1.1447848081588743,0.0,0.0,0.0,154.52000427246094,239.0,51.14008331298828,-0.0,583.457763671875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.5719156861305237,0.1398457884788513,0.1308808326721191,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13653564453125,0.5775604248046875,0.1434788405895233,0.1412190496921539,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.5744905471801758,0.1414585560560226,0.1029315292835235,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361389160156,0.5392519235610962,0.120492897927761,0.1195416525006294,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1367492675781,0.603430986404419,0.1612705141305923,0.7507582306861877,289.13720703125,287.9259948730469,289.19000244140625,288.0442810058594,289.1886291503906,297.1516418457031,289.1402282714844,1.0,0.4006156325340271,1.0,1.0,0.0,1.0,-1.4946249723434448,1.4946231842041016,1.8387360114502367e-06,1.1447848081588743,0.0,0.0,0.0,154.52000427246094,239.0,51.14008331298828,-0.0,583.457763671875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
