time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381900,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.5703566670417786,0.1400320082902908,0.1311322152614593,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.5761175155639648,0.1437421292066574,0.1415584534406662,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15484619140625,0.5728858113288879,0.1416164636611938,0.1031082570552825,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.5377675294876099,0.1206435412168502,0.1197741776704788,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15509033203125,0.601356565952301,0.1610480695962906,0.7501978874206543,289.1555480957031,287.9150085449219,289.2083435058594,288.0567932128906,289.2069702148437,297.1533508300781,289.1585693359375,1.0,0.4026554822921753,1.0,1.0,0.0,1.0,-1.4951529502868652,1.4951510429382324,1.839970877881569e-06,1.1452335119247437,0.0,0.0,0.0,156.95118713378906,239.0,51.13846206665039,-0.0,589.9852294921875,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1731872558594,0.5690243244171143,0.1402327418327331,0.1313879638910293,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1732482910156,0.5748932957649231,0.1440160721540451,0.1418988108634948,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1732177734375,0.5715028047561646,0.141786128282547,0.1032864525914192,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728515625,0.5365020632743835,0.1208058223128318,0.120008572936058,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734313964844,0.5994786620140076,0.1608330011367797,0.749627411365509,289.1739196777344,288.0024719238281,289.2266540527344,288.0692749023437,289.2253112792969,297.1551513671875,289.17694091796875,1.0,0.4044946730136871,1.0,1.0,0.0,1.0,-1.4956790208816528,1.4956772327423096,1.841204039010336e-06,1.145682692527771,0.0,0.0,0.0,159.15194702148438,227.0,51.13718032836914,-0.0,595.929443359375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098999023437,0.5669779777526855,0.1406764239072799,0.1319126933813095,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5730418562889099,0.1445959061384201,0.142583355307579,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.5693418383598328,0.142159879207611,0.1036476120352745,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095642089844,0.5345600247383118,0.1211649775505065,0.1204837933182716,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.5962659120559692,0.1604243516921997,0.7484593987464905,289.2106018066406,288.07745361328125,289.2633361816406,288.0942687988281,289.261962890625,297.15887451171875,289.213623046875,1.0,0.4076109528541565,1.0,1.0,0.0,1.0,-1.4967325925827026,1.4967308044433594,1.8436809341437763e-06,1.146587610244751,0.0,0.0,0.0,162.89561462402344,215.0,51.1353759765625,-0.0,606.1552734375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098999023437,0.5669779777526855,0.1406764239072799,0.1319126933813095,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5730418562889099,0.1445959061384201,0.142583355307579,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.5693418383598328,0.142159879207611,0.1036476120352745,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095642089844,0.5345600247383118,0.1211649775505065,0.1204837933182716,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.5962659120559692,0.1604243516921997,0.7484593987464905,289.2106018066406,288.07745361328125,289.2633361816406,288.0942687988281,289.261962890625,297.15887451171875,289.213623046875,1.0,0.4076109528541565,1.0,1.0,0.0,1.0,-1.4967325925827026,1.4967308044433594,1.8436809341437763e-06,1.146587610244751,0.0,0.0,0.0,162.89561462402344,215.0,51.1353759765625,-0.0,606.1552734375,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322998046875,0.5661141276359558,0.1409753262996673,0.1322420537471771,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323608398437,0.5722848773002625,0.144971877336502,0.1430047452449798,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323303222656,0.5684000253677368,0.1424110978841781,0.1038715839385986,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23199462890625,0.5337374210357666,0.1214079111814498,0.1207790374755859,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325439453125,0.594648003578186,0.1601893454790115,0.7477303147315979,289.2330017089844,288.0631408691406,289.28570556640625,288.1094970703125,289.28436279296875,297.1612548828125,289.23602294921875,1.0,0.4091531336307525,1.0,1.0,0.0,1.0,-1.4973820447921753,1.4973801374435425,1.845211841100536e-06,1.1471482515335083,0.0,0.0,0.0,164.75096130371094,215.0,51.13469314575195,-0.0,611.3129272460938,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466125488281,0.565710723400116,0.1411775797605514,0.1324561536312103,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.5719454884529114,0.1452211588621139,0.1432756334543228,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24664306640625,0.567943811416626,0.1425809115171432,0.1040161401033401,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.5333507061004639,0.1215729191899299,0.1209700405597686,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2468566894531,0.5937484502792358,0.1600452661514282,0.7472593784332275,289.247314453125,288.1510009765625,289.29998779296875,288.11920166015625,289.29864501953125,297.1628112792969,289.2503356933594,1.0,0.4099962711334228,1.0,1.0,0.0,1.0,-1.4978017807006836,1.4977998733520508,1.84620262189128e-06,1.147511601448059,0.0,0.0,0.0,165.76376342773438,203.0,51.13441848754883,-0.0,614.1736450195312,1.0,283.1597900390625,287.84307861328125,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.47772963767532e-21,-4.738864818837661e-21,-4.738864818837661e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44158935546875,0.5593045949935913,0.1368415057659149,0.1307391226291656,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.5670048594474792,0.1424153447151184,0.1423190832138061,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.5622655749320984,0.1391207575798034,0.1029932051897049,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.5286008715629578,0.119063451886177,0.1200714781880378,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278869628906,0.587391197681427,0.1558603346347808,0.7373201251029968,286.4017333984375,288.2230529785156,289.336669921875,288.1441345214844,289.3352966308594,297.13287353515625,286.2565612792969,1.0,0.4116348028182983,1.0,1.0,0.0,1.0,-1.4803837537765503,1.480381965637207,1.8070750229526311e-06,1.134071707725525,0.9151140451431274,0.9151140451431274,0.0,169.89276123046875,191.0,9531.3994140625,-0.0,613.0341796875,1.0,283.1802978515625,286.0487365722656,291.5078125,292.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,2353.249267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0707878246903419,1.0,0.0,0.0,0.9577171802520752,0.9577190279960632,6.216726688990093e-08,4.264573097229004,4.26456356048584,9.797453458304515e-06,0.0,0.0,-0.0,3965.6806640625,0.0,27.55850601196289,1895.2529296875,0.0,0.0,0.2482271790504455,1.0,0.0,3.0,1.0,0.0
12382320,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44158935546875,0.5593045949935913,0.1368415057659149,0.1307391226291656,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.5670048594474792,0.1424153447151184,0.1423190832138061,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.5622655749320984,0.1391207575798034,0.1029932051897049,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.5286008715629578,0.119063451886177,0.1200714781880378,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278869628906,0.587391197681427,0.1558603346347808,0.7373201251029968,286.4017333984375,288.2230529785156,289.336669921875,288.1441345214844,289.3352966308594,297.13287353515625,286.2565612792969,1.0,0.4116348028182983,1.0,1.0,0.0,1.0,-1.4803837537765503,1.480381965637207,1.8070750229526311e-06,1.134071707725525,0.9151140451431274,0.9151140451431274,0.0,169.89276123046875,191.0,9531.3994140625,-0.0,613.0341796875,1.0,283.1802978515625,286.0487365722656,291.5078125,292.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,2353.249267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0707878246903419,1.0,0.0,0.0,0.9577171802520752,0.9577190279960632,6.216726688990093e-08,4.264573097229004,4.26456356048584,9.797453458304515e-06,0.0,0.0,-0.0,3965.6806640625,0.0,27.55850601196289,1895.2529296875,0.0,0.0,0.2482271790504455,1.0,0.0,3.0,1.0,0.0
12382380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.5430966019630432,0.1299340724945068,0.1248705089092254,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.5540193915367126,0.1372584849596023,0.137951448559761,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.5479980707168579,0.1332692801952362,0.0992465242743492,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.5167626738548279,0.1144896447658538,0.11625437438488,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.5730235576629639,0.1492484658956527,0.7102826833724976,285.5588073730469,288.2034606933594,289.3655090332031,288.1636962890625,289.36407470703125,297.0842590332031,285.5046081542969,1.0,0.4121915400028229,1.0,1.0,0.0,1.0,-1.4265623092651367,1.426560640335083,1.6883153648450389e-06,1.091256618499756,0.879957914352417,0.879957914352417,0.0,176.82676696777344,191.0,10982.431640625,-0.0,594.8256225585938,1.0,283.162109375,285.2292175292969,292.4190368652344,293.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,5075.19189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904941439628601,1.0,0.0,0.0,1.3467602729797363,1.3467636108398438,1.210325706324511e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4102.9052734375,0.0,77.4965591430664,1895.4364013671875,0.0,79.57882690429688,0.3415789306163788,1.0,0.0,3.0,1.0,0.0
12382440,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.5390186905860901,0.1283265203237533,0.1233673021197319,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.5505999326705933,0.1359677910804748,0.1367450058460235,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.544301450252533,0.1318399906158447,0.0982406213879585,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.5137195587158203,0.1133270189166069,0.1151843443512916,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.56913822889328,0.1475654542446136,0.7027854323387146,285.4350891113281,288.2936706542969,289.3733215332031,288.16900634765625,289.37188720703125,297.0726013183594,285.3897399902344,1.0,0.4122384488582611,1.0,1.0,0.0,1.0,-1.4118156433105469,1.4118139743804932,1.6566410749874194e-06,1.0794726610183716,0.8693946599960327,0.8693946599960327,0.0,178.56861877441406,179.0,11186.7431640625,-0.0,589.4860229492188,1.0,283.15899658203125,285.11334228515625,292.388427734375,293.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,5904.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397933840751648,1.0,0.0,0.0,1.435011863708496,1.4350155591964722,1.374074827253935e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,4123.4140625,0.0,94.17131805419922,1895.4368896484373,0.0,178.62677001953125,0.3604824244976043,1.0,0.0,3.0,1.0,0.0
12382500,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.5307636260986328,0.1250777244567871,0.120276927947998,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.5434264540672302,0.1332378387451172,0.1341354250907898,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.5366334319114685,0.1288570910692215,0.0961000397801399,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.5074090361595154,0.1108412891626358,0.1128419935703277,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.5607808828353882,0.1439472883939743,0.6863390207290649,285.228515625,288.28082275390625,289.39166259765625,288.18145751953125,289.39019775390625,297.0489501953125,285.1991882324219,1.0,0.4121905267238617,1.0,1.0,0.0,1.0,-1.3798441886901855,1.3798426389694214,1.5892835563136032e-06,1.0538899898529053,0.8470520377159119,0.8470520377159119,0.0,182.1202850341797,179.0,11431.904296875,-0.0,577.4420166015625,1.0,283.1542358398437,284.9233703613281,292.2442626953125,293.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,7757.28759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396210014820099,1.0,0.0,0.0,1.5904271602630615,1.5904319286346436,1.687800761374092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.6279296875,0.0,129.84474182128906,1895.4371337890625,0.0,352.1041259765625,0.4020127952098846,1.0,0.0,3.0,1.0,0.0
12382560,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.5242519378662109,0.1224624440073967,0.1177673414349556,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.5374850630760193,0.1309109926223755,0.1318721622228622,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.5303722023963928,0.126351848244667,0.0942782163619995,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.5022227764129639,0.1086922213435173,0.1107771024107933,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.5535954236984253,0.1407803446054458,0.67172771692276,285.0888061523437,288.36279296875,289.4100036621094,288.1938781738281,289.40850830078125,297.0310363769531,285.0677795410156,1.0,0.411937266588211,1.0,1.0,0.0,1.0,-1.3519048690795898,1.3519033193588257,1.53189500906592e-06,1.0315062999725342,0.8232974410057068,0.8232974410057068,0.0,184.9164428710937,167.0,11572.39453125,-0.0,566.2894897460938,1.0,283.15185546875,284.79254150390625,291.9792175292969,293.0038452148437,293.1499938964844,293.1499938964844,283.1499938964844,9745.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504795253276825,1.0,0.0,0.0,1.7198076248168943,1.7198132276535034,1.9735726652925226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.7998046875,0.0,166.5598907470703,1895.4371337890625,0.0,521.8522338867188,0.4350311458110809,1.0,0.0,3.0,1.0,0.0
12382620,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.5152361392974854,0.1186169162392616,0.1140796467661857,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5287795066833496,0.1272739917039871,0.1282901614904403,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.5213186144828796,0.1224795207381248,0.091442622244358,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.4945530891418457,0.105275884270668,0.1074423640966415,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5424392223358154,0.1356023252010345,0.6476209759712219,284.9277648925781,288.43048095703125,289.4466552734375,288.2187194824219,289.4450988769531,297.00897216796875,284.918212890625,1.0,0.4108774363994598,1.0,1.0,0.0,1.0,-1.3068267107009888,1.3068252801895142,1.4421913192563809e-06,0.9953591227531432,0.7755525708198547,0.7755525708198547,0.0,188.5243988037109,155.0,11600.2919921875,-0.0,546.485595703125,1.0,283.1502990722656,284.6458740234375,291.4538269042969,292.4608764648437,293.1499938964844,293.1499938964844,283.1499938964844,13739.5986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490151643753052,1.0,0.0,0.0,1.868881344795227,1.8688883781433103,2.330541377659756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.936279296875,0.0,222.2835693359375,1895.4371337890625,0.0,682.5025634765625,0.4758144915103912,1.0,0.0,3.0,1.0,0.0
12382680,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.5152361392974854,0.1186169162392616,0.1140796467661857,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5287795066833496,0.1272739917039871,0.1282901614904403,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.5213186144828796,0.1224795207381248,0.091442622244358,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.4945530891418457,0.105275884270668,0.1074423640966415,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5424392223358154,0.1356023252010345,0.6476209759712219,284.9277648925781,288.43048095703125,289.4466552734375,288.2187194824219,289.4450988769531,297.00897216796875,284.918212890625,1.0,0.4108774363994598,1.0,1.0,0.0,1.0,-1.3068267107009888,1.3068252801895142,1.4421913192563809e-06,0.9953591227531432,0.7755525708198547,0.7755525708198547,0.0,188.5243988037109,155.0,11600.2919921875,-0.0,546.485595703125,1.0,283.1502990722656,284.6458740234375,291.4538269042969,292.4608764648437,293.1499938964844,293.1499938964844,283.1499938964844,13739.5986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490151643753052,1.0,0.0,0.0,1.868881344795227,1.8688883781433103,2.330541377659756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.936279296875,0.0,222.2835693359375,1895.4371337890625,0.0,682.5025634765625,0.4758144915103912,1.0,0.0,3.0,1.0,0.0
12382740,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.5097775459289551,0.1160029992461204,0.1115656271576881,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.5232417583465576,0.1246725693345069,0.1256858706474304,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5155736207962036,0.1197104007005691,0.0893936678767204,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.4894674122333526,0.102789968252182,0.1049668192863464,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.5346404910087585,0.1316106021404266,0.6288772225379944,284.8703918457031,288.4966735839844,289.4833374023437,288.2435302734375,289.4817199707031,297.0001525878906,284.8685913085937,1.0,0.4091611206531524,1.0,1.0,0.0,1.0,-1.27274751663208,1.2727460861206057,1.3767246400675504e-06,0.9680178165435792,0.7269089221954346,0.7269089221954346,0.0,190.0326690673828,143.0,11437.3369140625,-0.0,529.111572265625,1.0,283.1500549316406,284.6025695800781,291.163330078125,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,17314.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528732419013977,1.0,0.0,0.0,1.8828271627426147,1.8828349113464355,2.3654529002214986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.740966796875,0.0,240.30001831054688,1895.4371337890625,0.0,603.3933715820312,0.4858392477035522,1.0,0.0,3.0,1.0,0.0
12382800,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.5097775459289551,0.1160029992461204,0.1115656271576881,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.5232417583465576,0.1246725693345069,0.1256858706474304,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5155736207962036,0.1197104007005691,0.0893936678767204,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.4894674122333526,0.102789968252182,0.1049668192863464,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.5346404910087585,0.1316106021404266,0.6288772225379944,284.8703918457031,288.4966735839844,289.4833374023437,288.2435302734375,289.4817199707031,297.0001525878906,284.8685913085937,1.0,0.4091611206531524,1.0,1.0,0.0,1.0,-1.27274751663208,1.2727460861206057,1.3767246400675504e-06,0.9680178165435792,0.7269089221954346,0.7269089221954346,0.0,190.0326690673828,143.0,11437.3369140625,-0.0,529.111572265625,1.0,283.1500549316406,284.6025695800781,291.163330078125,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,17314.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528732419013977,1.0,0.0,0.0,1.8828271627426147,1.8828349113464355,2.3654529002214986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.740966796875,0.0,240.30001831054688,1895.4371337890625,0.0,603.3933715820312,0.4858392477035522,1.0,0.0,3.0,1.0,0.0
12382860,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.5065531730651855,0.1141781508922576,0.1097781583666801,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5199036002159119,0.1228111088275909,0.1237762570381164,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.512037456035614,0.1177005171775817,0.0878772363066673,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.486192524433136,0.100988931953907,0.1031247153878212,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.529241144657135,0.1284645497798919,0.6139507293701172,284.8844909667969,288.5614013671875,289.5199890136719,288.2683410644531,289.51837158203125,296.9998474121094,284.8888244628906,1.0,0.406865119934082,1.0,1.0,0.0,1.0,-1.2463579177856443,1.24635648727417,1.3274087677928037e-06,0.9468467831611632,0.678094208240509,0.678094208240509,0.0,189.95166015625,131.0,11149.4169921875,-0.0,513.2377319335938,1.0,283.1499938964844,284.6326904296875,291.0838317871094,291.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,20069.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891300201416015,1.0,0.0,0.0,1.7872426509857178,1.7872503995895386,2.131377669911672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.982177734375,0.0,221.8992462158203,1895.4371337890625,0.0,474.68115234375,0.4714747369289398,1.0,0.0,3.0,1.0,0.0
12382920,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.5065531730651855,0.1141781508922576,0.1097781583666801,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5199036002159119,0.1228111088275909,0.1237762570381164,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.512037456035614,0.1177005171775817,0.0878772363066673,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.486192524433136,0.100988931953907,0.1031247153878212,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.529241144657135,0.1284645497798919,0.6139507293701172,284.8844909667969,288.5614013671875,289.5199890136719,288.2683410644531,289.51837158203125,296.9998474121094,284.8888244628906,1.0,0.406865119934082,1.0,1.0,0.0,1.0,-1.2463579177856443,1.24635648727417,1.3274087677928037e-06,0.9468467831611632,0.678094208240509,0.678094208240509,0.0,189.95166015625,131.0,11149.4169921875,-0.0,513.2377319335938,1.0,283.1499938964844,284.6326904296875,291.0838317871094,291.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,20069.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891300201416015,1.0,0.0,0.0,1.7872426509857178,1.7872503995895386,2.131377669911672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.982177734375,0.0,221.8992462158203,1895.4371337890625,0.0,474.68115234375,0.4714747369289398,1.0,0.0,3.0,1.0,0.0
12382980,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5048851370811462,0.1129170507192611,0.108488030731678,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5181714296340942,0.1215017512440681,0.1223743855953216,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5100789666175842,0.1162482723593711,0.0867411717772483,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4843161702156067,0.0997065305709838,0.1017550751566886,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5255986452102661,0.1259417384862899,0.6017863750457764,284.9559631347656,288.6246643066406,289.5566711425781,288.2930908203125,289.55499267578125,297.0050964355469,284.9656677246094,1.0,0.4040496349334717,1.0,1.0,0.0,1.0,-1.2255151271820068,1.2255138158798218,1.289304236706812e-06,0.9301324486732484,0.6297866702079773,0.6297866702079773,0.0,188.62307739257807,119.0,10759.5361328125,-0.0,498.27923583984375,1.0,283.1499938964844,284.7212829589844,291.1176452636719,291.9095764160156,293.1499938964844,293.1499938964844,283.1499938964844,21771.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529065787792206,1.0,0.0,0.0,1.6184898614883425,1.6184972524642944,1.7478872393894562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.6162109375,0.0,182.4197235107422,1895.4371337890625,0.0,381.5393676757813,0.4413424730300903,1.0,0.0,3.0,1.0,0.0
12383040,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5048851370811462,0.1129170507192611,0.108488030731678,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5181714296340942,0.1215017512440681,0.1223743855953216,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5100789666175842,0.1162482723593711,0.0867411717772483,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4843161702156067,0.0997065305709838,0.1017550751566886,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5255986452102661,0.1259417384862899,0.6017863750457764,284.9559631347656,288.6246643066406,289.5566711425781,288.2930908203125,289.55499267578125,297.0050964355469,284.9656677246094,1.0,0.4040496349334717,1.0,1.0,0.0,1.0,-1.2255151271820068,1.2255138158798218,1.289304236706812e-06,0.9301324486732484,0.6297866702079773,0.6297866702079773,0.0,188.62307739257807,119.0,10759.5361328125,-0.0,498.27923583984375,1.0,283.1499938964844,284.7212829589844,291.1176452636719,291.9095764160156,293.1499938964844,293.1499938964844,283.1499938964844,21771.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529065787792206,1.0,0.0,0.0,1.6184898614883425,1.6184972524642944,1.7478872393894562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.6162109375,0.0,182.4197235107422,1895.4371337890625,0.0,381.5393676757813,0.4413424730300903,1.0,0.0,3.0,1.0,0.0
12383100,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.5045226216316223,0.1124600991606712,0.1079916954040527,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5177966356277466,0.1210174784064292,0.1218270733952522,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.5095780491828918,0.1156937777996063,0.0862875580787658,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838286936283111,0.0992259085178375,0.1012140735983848,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.5243083238601685,0.1248698458075523,0.5965277552604675,285.0108337402344,288.6099853515625,289.57501220703125,288.3054504394531,289.5733337402344,297.0092163085937,285.0232849121094,1.0,0.402462899684906,1.0,1.0,0.0,1.0,-1.2167553901672363,1.2167541980743408,1.2735122254525777e-06,0.923111379146576,0.6064796447753906,0.6064796447753906,0.0,187.5641021728516,119.0,10526.2236328125,-0.0,491.0389709472656,1.0,283.1499938964844,284.7846984863281,291.15106201171875,291.9201965332031,293.1499938964844,293.1499938964844,283.1499938964844,22270.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438487559556961,1.0,0.0,0.0,1.5174057483673096,1.5174126625061035,1.5363735883511256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.318603515625,0.0,160.07684326171875,1895.4371337890625,0.0,349.6938781738281,0.423006922006607,1.0,0.0,3.0,1.0,0.0
12383160,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.5044424533843994,0.1121080368757247,0.1075836196541786,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.5177148580551147,0.1206350401043891,0.1213701665401458,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.5093616247177124,0.1152420490980148,0.0859013199806213,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.4836176335811615,0.0988409891724586,0.1007575988769531,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.5233296751976013,0.1239096820354461,0.5917468070983887,285.0770874023437,288.6864624023437,289.59332275390625,288.3178100585937,289.5916442871094,297.0140991210937,285.0915832519531,1.0,0.4007637202739715,1.0,1.0,0.0,1.0,-1.2089660167694092,1.2089648246765137,1.259580130863469e-06,0.9168708324432372,0.5826169848442078,0.5826169848442078,0.0,186.2693786621093,107.0,10282.1796875,-0.0,483.9279174804688,1.0,283.1499938964844,284.8577880859375,291.1860046386719,291.9349975585937,293.1499938964844,293.1499938964844,283.1499938964844,22433.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264523983001709,1.0,0.0,0.0,1.4155070781707764,1.4155136346817017,1.3369570694976576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.31689453125,0.0,138.8054656982422,1895.4371337890625,0.0,324.9981384277344,0.4043417870998382,1.0,0.0,3.0,1.0,0.0
12383220,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.5050607323646545,0.1116894409060478,0.1070070639252662,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.5183554887771606,0.1201453283429145,0.1206993460655212,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.5097079277038574,0.1146165132522583,0.0853102579712867,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.4839573800563812,0.0983289182186126,0.1000710651278495,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.5222108960151672,0.1222875192761421,0.5834512710571289,285.24041748046875,288.7467956542969,289.6300048828125,288.342529296875,289.6282958984375,297.02569580078125,285.2588806152344,1.0,0.3970508277416229,1.0,1.0,0.0,1.0,-1.1959763765335083,1.1959750652313232,1.2365802604108469e-06,0.9064735770225524,0.5371129512786865,0.5371129512786865,0.0,183.0463409423828,95.0,9736.1875,-0.0,470.0366821289063,1.0,283.1499938964844,285.031005859375,291.24481201171875,291.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,22297.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072513878345489,1.0,0.0,0.0,1.210921049118042,1.2109270095825195,9.78419549824139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.720947265625,0.0,101.49588012695312,1895.4371337890625,0.0,288.6059875488281,0.3676149249076843,1.0,0.0,3.0,1.0,0.0
12383280,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.5050607323646545,0.1116894409060478,0.1070070639252662,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.5183554887771606,0.1201453283429145,0.1206993460655212,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.5097079277038574,0.1146165132522583,0.0853102579712867,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.4839573800563812,0.0983289182186126,0.1000710651278495,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.5222108960151672,0.1222875192761421,0.5834512710571289,285.24041748046875,288.7467956542969,289.6300048828125,288.342529296875,289.6282958984375,297.02569580078125,285.2588806152344,1.0,0.3970508277416229,1.0,1.0,0.0,1.0,-1.1959763765335083,1.1959750652313232,1.2365802604108469e-06,0.9064735770225524,0.5371129512786865,0.5371129512786865,0.0,183.0463409423828,95.0,9736.1875,-0.0,470.0366821289063,1.0,283.1499938964844,285.031005859375,291.24481201171875,291.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,22297.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072513878345489,1.0,0.0,0.0,1.210921049118042,1.2109270095825195,9.78419549824139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.720947265625,0.0,101.49588012695312,1895.4371337890625,0.0,288.6059875488281,0.3676149249076843,1.0,0.0,3.0,1.0,0.0
12383340,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.5066574215888977,0.1116184592247009,0.1067223101854324,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.5200021266937256,0.1199885457754135,0.1203218623995781,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.5110267996788025,0.1143273189663887,0.0849383696913719,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.485228419303894,0.0981273055076599,0.0996564328670501,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.5221143364906311,0.1210207864642143,0.5766587257385254,285.4361267089844,288.8056640625,289.6666564941406,288.3672180175781,289.6649475097656,297.0391540527344,285.4574279785156,1.0,0.3929470479488373,1.0,1.0,0.0,1.0,-1.1860828399658203,1.1860816478729248,1.2192629128549015e-06,0.8985697031021118,0.4936668276786804,0.4936668276786804,0.0,179.06927490234375,83.0,9147.30078125,-0.0,456.5266418457031,1.0,283.1499938964844,285.2279663085937,291.28082275390625,291.95196533203125,293.1499938964844,293.1499938964844,283.1499938964844,21710.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903359770774841,1.0,0.0,0.0,1.0254974365234375,1.0255026817321775,7.017180081447806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.175048828125,0.0,73.70088195800781,1895.4371337890625,0.0,259.026123046875,0.3354336321353912,1.0,0.0,3.0,1.0,0.0
12383400,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.5066574215888977,0.1116184592247009,0.1067223101854324,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.5200021266937256,0.1199885457754135,0.1203218623995781,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.5110267996788025,0.1143273189663887,0.0849383696913719,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.485228419303894,0.0981273055076599,0.0996564328670501,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.5221143364906311,0.1210207864642143,0.5766587257385254,285.4361267089844,288.8056640625,289.6666564941406,288.3672180175781,289.6649475097656,297.0391540527344,285.4574279785156,1.0,0.3929470479488373,1.0,1.0,0.0,1.0,-1.1860828399658203,1.1860816478729248,1.2192629128549015e-06,0.8985697031021118,0.4936668276786804,0.4936668276786804,0.0,179.06927490234375,83.0,9147.30078125,-0.0,456.5266418457031,1.0,283.1499938964844,285.2279663085937,291.28082275390625,291.95196533203125,293.1499938964844,293.1499938964844,283.1499938964844,21710.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903359770774841,1.0,0.0,0.0,1.0254974365234375,1.0255026817321775,7.017180081447806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.175048828125,0.0,73.70088195800781,1895.4371337890625,0.0,259.026123046875,0.3354336321353912,1.0,0.0,3.0,1.0,0.0
12383460,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.5091790556907654,0.1118525564670562,0.1066956222057342,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.5225984454154968,0.1201249733567237,0.120203897356987,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.5132613778114319,0.1143333986401557,0.084759920835495,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.4873291850090027,0.0981982350349426,0.0994813442230224,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.522952675819397,0.1200618371367454,0.5711709856987,285.65216064453125,288.8630676269531,289.7033386230469,288.3918762207031,289.7015991210937,297.0538635253906,285.6750183105469,1.0,0.3884841799736023,1.0,1.0,0.0,1.0,-1.1788967847824097,1.1788955926895142,1.2068010164512089e-06,0.8928474187850952,0.4524905681610107,0.4524905681610107,0.0,174.43800354003906,71.0,8543.49609375,-0.0,443.3275146484375,1.0,283.1499938964844,285.4354553222656,291.2997436523437,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,20975.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720991313457489,1.0,0.0,0.0,0.8680053949356079,0.8680101633071899,5.027340677088432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.21240234375,0.0,54.47684860229492,1895.4371337890625,0.0,229.04733276367188,0.3093998730182647,1.0,0.0,3.0,1.0,0.0
12383520,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.5091790556907654,0.1118525564670562,0.1066956222057342,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.5225984454154968,0.1201249733567237,0.120203897356987,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.5132613778114319,0.1143333986401557,0.084759920835495,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.4873291850090027,0.0981982350349426,0.0994813442230224,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.522952675819397,0.1200618371367454,0.5711709856987,285.65216064453125,288.8630676269531,289.7033386230469,288.3918762207031,289.7015991210937,297.0538635253906,285.6750183105469,1.0,0.3884841799736023,1.0,1.0,0.0,1.0,-1.1788967847824097,1.1788955926895142,1.2068010164512089e-06,0.8928474187850952,0.4524905681610107,0.4524905681610107,0.0,174.43800354003906,71.0,8543.49609375,-0.0,443.3275146484375,1.0,283.1499938964844,285.4354553222656,291.2997436523437,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,20975.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720991313457489,1.0,0.0,0.0,0.8680053949356079,0.8680101633071899,5.027340677088432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.21240234375,0.0,54.47684860229492,1895.4371337890625,0.0,229.04733276367188,0.3093998730182647,1.0,0.0,3.0,1.0,0.0
12383580,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.5125818848609924,0.1123444661498069,0.1068893074989318,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.5260989665985107,0.1205130293965339,0.1203106269240379,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.5163672566413879,0.1145911291241645,0.0847478434443473,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.4901680648326874,0.0985030829906463,0.0995134860277175,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.5246545672416687,0.1193626374006271,0.5667924880981445,285.8760986328125,288.91900634765625,289.739990234375,288.41650390625,289.7382507324219,297.0692138671875,285.89923095703125,1.0,0.3836896121501922,1.0,1.0,0.0,1.0,-1.1740249395370483,1.1740237474441528,1.1984187722191564e-06,0.8889904618263245,0.4136252403259277,0.4136252403259277,0.0,169.2451629638672,59.0,7950.87939453125,-0.0,430.3544006347656,1.0,283.1499938964844,285.6419677734375,291.3130187988281,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,20300.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351404994726181,1.0,0.0,0.0,0.7392392754554749,0.7392436265945435,3.6463934094399526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.400146484375,0.0,41.56169128417969,1895.4371337890625,0.0,196.53965759277344,0.2892097532749176,1.0,0.0,3.0,1.0,0.0
12383640,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.5125818848609924,0.1123444661498069,0.1068893074989318,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.5260989665985107,0.1205130293965339,0.1203106269240379,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.5163672566413879,0.1145911291241645,0.0847478434443473,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.4901680648326874,0.0985030829906463,0.0995134860277175,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.5246545672416687,0.1193626374006271,0.5667924880981445,285.8760986328125,288.91900634765625,289.739990234375,288.41650390625,289.7382507324219,297.0692138671875,285.89923095703125,1.0,0.3836896121501922,1.0,1.0,0.0,1.0,-1.1740249395370483,1.1740237474441528,1.1984187722191564e-06,0.8889904618263245,0.4136252403259277,0.4136252403259277,0.0,169.2451629638672,59.0,7950.87939453125,-0.0,430.3544006347656,1.0,283.1499938964844,285.6419677734375,291.3130187988281,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,20300.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351404994726181,1.0,0.0,0.0,0.7392392754554749,0.7392436265945435,3.6463934094399526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.400146484375,0.0,41.56169128417969,1895.4371337890625,0.0,196.53965759277344,0.2892097532749176,1.0,0.0,3.0,1.0,0.0
12383700,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.5146011114120483,0.112671285867691,0.107055939733982,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.5281742811203003,0.1207877174019813,0.1204366534948349,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.5182341933250427,0.1147999614477157,0.0847951471805572,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.491841971874237,0.0987307056784629,0.0995967239141464,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.5258090496063232,0.1190950199961662,0.5649560689926147,285.9878845214844,288.9024963378906,289.7583312988281,288.4288024902344,289.756591796875,297.07696533203125,286.01141357421875,1.0,0.3811753094196319,1.0,1.0,0.0,1.0,-1.1723283529281616,1.172327160835266,1.1955171430599876e-06,0.8876579403877258,0.3954759240150451,0.3954759240150451,0.0,166.4656524658203,59.0,7656.8408203125,-0.0,423.9220275878906,1.0,283.1499938964844,285.74249267578125,291.32049560546875,291.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,20039.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403342664241791,1.0,0.0,0.0,0.6832417249679565,0.6832459568977356,3.114886482080692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.888916015625,0.0,36.71199417114258,1895.4371337890625,0.0,179.45973205566406,0.28085657954216,1.0,0.0,3.0,1.0,0.0
12383760,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.5168284773826599,0.1130455955862999,0.1072630956768989,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.5304608345031738,0.1211103349924087,0.1206055656075477,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.5203063488006592,0.1150560677051544,0.0848737210035324,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.4936796724796295,0.0990030467510223,0.0997196733951568,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.5271578431129456,0.1188753992319107,0.5633248090744019,286.09765625,288.9734802246094,289.77667236328125,288.44110107421875,289.7749328613281,297.084716796875,286.1202087402344,1.0,0.3785862028598785,1.0,1.0,0.0,1.0,-1.1710631847381592,1.1710619926452637,1.193363573293027e-06,0.8866729736328125,0.376989334821701,0.376989334821701,0.0,163.5769805908203,47.0,7386.29248046875,-0.0,417.5107421875,1.0,283.1499938964844,285.83953857421875,291.32958984375,291.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,19770.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290049135684967,1.0,0.0,0.0,0.6354392170906067,0.6354433298110962,2.6942725384060395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.730712890625,0.0,32.818397521972656,1895.4371337890625,0.0,161.9882049560547,0.2736786603927612,1.0,0.0,3.0,1.0,0.0
