time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070068359375,0.5218926072120667,0.1139138266444206,0.1077800691127777,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.5356457829475403,0.1218790635466575,0.1210545152425766,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072204589844,0.5250504016876221,0.1156889945268631,0.0851111561059951,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050842285156,0.4978388249874115,0.0996633768081665,0.1000688076019287,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.5304129123687744,0.1185578852891922,0.5605847835540771,286.3115234375,289.0264587402344,289.8133239746094,288.4656677246094,289.81158447265625,297.0999755859375,286.3331298828125,1.0,0.3731938898563385,1.0,1.0,0.0,1.0,-1.1696373224258425,1.1696361303329468,1.1909628483408596e-06,0.8855923414230347,0.3424519598484039,0.3424519598484039,0.0,157.51162719726562,35.0,6853.5810546875,-0.0,404.7091674804688,1.0,283.1499938964844,286.0249938964844,291.35272216796875,291.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,19339.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063066601753235,1.0,0.0,0.0,0.5509964823722839,0.5510004162788391,2.025774747949072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.960693359375,0.0,26.636823654174805,1895.4371337890625,0.0,126.31600952148438,0.2618705034255981,1.0,0.0,3.0,1.0,0.0
12383880,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070068359375,0.5218926072120667,0.1139138266444206,0.1077800691127777,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.5356457829475403,0.1218790635466575,0.1210545152425766,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072204589844,0.5250504016876221,0.1156889945268631,0.0851111561059951,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050842285156,0.4978388249874115,0.0996633768081665,0.1000688076019287,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.5304129123687744,0.1185578852891922,0.5605847835540771,286.3115234375,289.0264587402344,289.8133239746094,288.4656677246094,289.81158447265625,297.0999755859375,286.3331298828125,1.0,0.3731938898563385,1.0,1.0,0.0,1.0,-1.1696373224258425,1.1696361303329468,1.1909628483408596e-06,0.8855923414230347,0.3424519598484039,0.3424519598484039,0.0,157.51162719726562,35.0,6853.5810546875,-0.0,404.7091674804688,1.0,283.1499938964844,286.0249938964844,291.35272216796875,291.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,19339.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063066601753235,1.0,0.0,0.0,0.5509964823722839,0.5510004162788391,2.025774747949072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.960693359375,0.0,26.636823654174805,1895.4371337890625,0.0,126.31600952148438,0.2618705034255981,1.0,0.0,3.0,1.0,0.0
12383940,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51055908203125,0.5277686715126038,0.1149178147315979,0.1084125638008117,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.5416299104690552,0.1227901056408882,0.1216308027505874,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.530590295791626,0.1164600625634193,0.0854398682713508,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.5026689767837524,0.1004571095108985,0.100536435842514,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.5343947410583496,0.1183775141835212,0.5584294199943542,286.51470947265625,289.0780029296875,289.8500061035156,288.4902038574219,289.8482666015625,297.1147155761719,286.5350341796875,1.0,0.3675285875797272,1.0,1.0,0.0,1.0,-1.1694564819335938,1.1694552898406982,1.1907047792192316e-06,0.8855131268501282,0.309874027967453,0.309874027967453,0.0,151.1132049560547,25.0,6358.1298828125,-0.0,391.88714599609375,1.0,283.1499938964844,286.1972045898437,291.42291259765625,291.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,19005.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904341220855713,1.0,0.0,0.0,0.4819927811622619,0.482382982969284,1.5501528949357635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.454833984375,0.0,22.16111946105957,1895.4371337890625,0.0,79.20418548583984,0.252996027469635,1.0,0.0,3.0,1.0,0.0
12384000,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51055908203125,0.5277686715126038,0.1149178147315979,0.1084125638008117,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.5416299104690552,0.1227901056408882,0.1216308027505874,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.530590295791626,0.1164600625634193,0.0854398682713508,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.5026689767837524,0.1004571095108985,0.100536435842514,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.5343947410583496,0.1183775141835212,0.5584294199943542,286.51470947265625,289.0780029296875,289.8500061035156,288.4902038574219,289.8482666015625,297.1147155761719,286.5350341796875,1.0,0.3675285875797272,1.0,1.0,0.0,1.0,-1.1694564819335938,1.1694552898406982,1.1907047792192316e-06,0.8855131268501282,0.309874027967453,0.309874027967453,0.0,151.1132049560547,25.0,6358.1298828125,-0.0,391.88714599609375,1.0,283.1499938964844,286.1972045898437,291.42291259765625,291.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,19005.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904341220855713,1.0,0.0,0.0,0.4819927811622619,0.482382982969284,1.5501528949357635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.454833984375,0.0,22.16111946105957,1895.4371337890625,0.0,79.20418548583984,0.252996027469635,1.0,0.0,3.0,1.0,0.0
12384060,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.5349120497703552,0.1163730025291442,0.1093184798955917,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055053710937,0.5488513112068176,0.1241688951849937,0.122506096959114,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.5373839139938354,0.1176911070942878,0.0859852507710456,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.5086703896522522,0.1017132326960563,0.1012968868017196,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.5395604372024536,0.1186629235744476,0.5576735734939575,286.7087097167969,289.1280517578125,289.8866577148437,288.5150146484375,289.8849182128906,297.13189697265625,286.7286071777344,1.0,0.3617041409015655,1.0,1.0,0.0,1.0,-1.1722522974014282,1.1722511053085327,1.1955596619372957e-06,0.8878136873245239,0.2791482210159302,0.2791482210159302,0.0,144.34951782226562,25.0,5889.3876953125,-0.0,379.7724609375,1.0,283.1499938964844,286.357666015625,291.5068359375,291.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18587.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290309876203537,1.0,0.0,0.0,0.4233148097991943,0.459547609090805,1.1956950096703169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.345703125,0.0,20.23140335083008,1895.4371337890625,0.0,78.42867279052734,0.2473560869693756,1.0,0.0,3.0,1.0,0.0
12384120,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.5349120497703552,0.1163730025291442,0.1093184798955917,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055053710937,0.5488513112068176,0.1241688951849937,0.122506096959114,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.5373839139938354,0.1176911070942878,0.0859852507710456,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.5086703896522522,0.1017132326960563,0.1012968868017196,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.5395604372024536,0.1186629235744476,0.5576735734939575,286.7087097167969,289.1280517578125,289.8866577148437,288.5150146484375,289.8849182128906,297.13189697265625,286.7286071777344,1.0,0.3617041409015655,1.0,1.0,0.0,1.0,-1.1722522974014282,1.1722511053085327,1.1955596619372957e-06,0.8878136873245239,0.2791482210159302,0.2791482210159302,0.0,144.34951782226562,25.0,5889.3876953125,-0.0,379.7724609375,1.0,283.1499938964844,286.357666015625,291.5068359375,291.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18587.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290309876203537,1.0,0.0,0.0,0.4233148097991943,0.459547609090805,1.1956950096703169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.345703125,0.0,20.23140335083008,1895.4371337890625,0.0,78.42867279052734,0.2473560869693756,1.0,0.0,3.0,1.0,0.0
12384180,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.543856143951416,0.1184148341417312,0.1107709184288978,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.5578378438949585,0.1261875927448272,0.1239983141422271,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.5459951162338257,0.1195408180356025,0.0869739204645156,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.5165550112724304,0.1036099046468734,0.1026738956570625,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.5465254187583923,0.1196014583110809,0.5598893165588379,286.8972473144531,289.1766662597656,289.92333984375,288.54034423828125,289.9216003417969,297.1531677246094,286.9159545898437,1.0,0.3562197983264923,1.0,1.0,0.0,1.0,-1.181283712387085,1.1812825202941897,1.2112537888242514e-06,0.895148515701294,0.2502660453319549,0.2502660453319549,0.0,137.43191528320312,25.0,5486.08642578125,-0.0,370.22845458984375,1.0,283.1499938964844,286.51153564453125,291.5341186523437,291.9359436035156,293.1499938964844,293.1499938964844,283.1499938964844,18284.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894052267074585,1.0,0.0,0.0,0.3753392398357391,0.4688440561294555,9.426354807828833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.5643310546875,0.0,20.066551208496094,1895.4371337890625,0.0,72.79666900634766,0.2446854710578918,1.0,0.0,3.0,1.0,0.0
12384240,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.543856143951416,0.1184148341417312,0.1107709184288978,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.5578378438949585,0.1261875927448272,0.1239983141422271,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.5459951162338257,0.1195408180356025,0.0869739204645156,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.5165550112724304,0.1036099046468734,0.1026738956570625,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.5465254187583923,0.1196014583110809,0.5598893165588379,286.8972473144531,289.1766662597656,289.92333984375,288.54034423828125,289.9216003417969,297.1531677246094,286.9159545898437,1.0,0.3562197983264923,1.0,1.0,0.0,1.0,-1.181283712387085,1.1812825202941897,1.2112537888242514e-06,0.895148515701294,0.2502660453319549,0.2502660453319549,0.0,137.43191528320312,25.0,5486.08642578125,-0.0,370.22845458984375,1.0,283.1499938964844,286.51153564453125,291.5341186523437,291.9359436035156,293.1499938964844,293.1499938964844,283.1499938964844,18284.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894052267074585,1.0,0.0,0.0,0.3753392398357391,0.4688440561294555,9.426354807828833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.5643310546875,0.0,20.066551208496094,1895.4371337890625,0.0,72.79666900634766,0.2446854710578918,1.0,0.0,3.0,1.0,0.0
12384300,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.5488542914390564,0.11958659440279,0.111648179590702,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.5628434419631958,0.1273737847805023,0.1249270364642143,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.5508430004119873,0.1206323429942131,0.0875963121652603,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.521133303642273,0.1047362834215164,0.103545993566513,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.5505622029304504,0.1202532202005386,0.5618897080421448,286.9866027832031,289.1583251953125,289.9416809082031,288.5531616210937,289.93994140625,297.1645202636719,287.0047607421875,1.0,0.3536038696765899,1.0,1.0,0.0,1.0,-1.1876455545425415,1.187644362449646,1.222384753418737e-06,0.9003080129623413,0.2368653267621994,0.2368653267621994,0.0,133.98095703125,25.0,5305.1728515625,-0.0,366.2706298828125,1.0,283.1499938964844,286.5938720703125,291.5455017089844,291.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,18214.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885606586933136,1.0,0.0,0.0,0.3541616201400757,0.4723671674728393,8.492698100326379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.336669921875,0.0,20.031797409057617,1895.4371337890625,0.0,67.59498596191406,0.2438320964574813,1.0,0.0,3.0,1.0,0.0
12384360,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.554137110710144,0.1208365857601165,0.1126029267907142,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0681457519531,0.568121075630188,0.1286555826663971,0.1259539276361465,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.5559884905815125,0.1218126416206359,0.0882864147424697,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.5261017084121704,0.1059593185782432,0.1045171990990638,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675354003906,0.5549120306968689,0.1210035681724548,0.5643706917762756,287.0707397460937,289.2237854003906,289.9599914550781,288.56610107421875,289.9582824707031,297.17608642578125,287.0874328613281,1.0,0.3510718941688537,1.0,1.0,0.0,1.0,-1.1949955224990845,1.194994330406189,1.2353252714092378e-06,0.9062647223472596,0.2229852825403213,0.2229852825403213,0.0,130.54981994628906,25.0,5152.27294921875,-0.0,362.7555541992188,1.0,283.1499938964844,286.6744079589844,291.5582275390625,291.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18162.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877525091171264,1.0,0.0,0.0,0.336424708366394,0.4758082628250122,7.804312751602538e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1705.496826171875,0.0,20.033430099487305,1895.4371337890625,0.0,62.69658660888672,0.2432014793157577,1.0,0.0,3.0,1.0,0.0
12384420,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265319824219,0.5653836727142334,0.1235265955328941,0.1146979555487632,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.5793069005012512,0.131457969546318,0.1282505393028259,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.5670000314712524,0.1243927627801895,0.0898322165012359,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252197265625,0.5370976328849792,0.108647383749485,0.106705717742443,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.5643988847732544,0.1227487698197364,0.5705164074897766,287.2294616699219,289.2694702148437,289.9966735839844,288.59228515625,289.9949951171875,297.19927978515625,287.2447204589844,1.0,0.3462538719177246,1.0,1.0,0.0,1.0,-1.212124943733215,1.2121236324310305,1.2658246077990043e-06,0.9201337695121764,0.1971079558134079,0.1971079558134079,0.0,123.7817840576172,25.0,4860.9873046875,-0.0,356.8495788574219,1.0,283.1499938964844,286.8290100097656,291.5851135253906,291.9377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18113.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863093316555023,1.0,0.0,0.0,0.3037237226963043,0.4797615706920624,6.704006239033333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.7603759765625,0.0,19.979278564453125,1895.4371337890625,0.0,54.18266296386719,0.2421777248382568,1.0,0.0,3.0,1.0,0.0
12384480,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265319824219,0.5653836727142334,0.1235265955328941,0.1146979555487632,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.5793069005012512,0.131457969546318,0.1282505393028259,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.5670000314712524,0.1243927627801895,0.0898322165012359,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252197265625,0.5370976328849792,0.108647383749485,0.106705717742443,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.5643988847732544,0.1227487698197364,0.5705164074897766,287.2294616699219,289.2694702148437,289.9966735839844,288.59228515625,289.9949951171875,297.19927978515625,287.2447204589844,1.0,0.3462538719177246,1.0,1.0,0.0,1.0,-1.212124943733215,1.2121236324310305,1.2658246077990043e-06,0.9201337695121764,0.1971079558134079,0.1971079558134079,0.0,123.7817840576172,25.0,4860.9873046875,-0.0,356.8495788574219,1.0,283.1499938964844,286.8290100097656,291.5851135253906,291.9377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18113.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863093316555023,1.0,0.0,0.0,0.3037237226963043,0.4797615706920624,6.704006239033333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.7603759765625,0.0,19.979278564453125,1895.4371337890625,0.0,54.18266296386719,0.2421777248382568,1.0,0.0,3.0,1.0,0.0
12384540,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.5773337483406067,0.1264351457357406,0.1170021891593933,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5911075472831726,0.134536474943161,0.1308238953351974,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741455078125,0.5787636041641235,0.1272257566452026,0.0915657058358192,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.5493462681770325,0.111614316701889,0.1091741248965263,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.5747592449188232,0.1247728615999221,0.577994167804718,287.376708984375,289.31365966796875,290.0333251953125,288.6187744140625,290.0316772460937,297.2221374511719,287.39068603515625,1.0,0.3417586386203766,1.0,1.0,0.0,1.0,-1.2319982051849363,1.2319968938827517,1.3018136542086722e-06,0.9362040758132936,0.1725311428308487,0.1725311428308487,0.0,117.16547393798828,25.0,4600.8154296875,-0.0,352.2461853027344,1.0,283.1499938964844,286.978759765625,291.6123046875,291.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18088.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850155234336853,1.0,0.0,0.0,0.2757318615913391,0.4822791516780853,5.886028109358676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.8931884765625,0.0,19.91718864440918,1895.4371337890625,0.0,46.82135772705078,0.2413800656795501,1.0,0.0,3.0,1.0,0.0
12384600,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.5773337483406067,0.1264351457357406,0.1170021891593933,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5911075472831726,0.134536474943161,0.1308238953351974,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741455078125,0.5787636041641235,0.1272257566452026,0.0915657058358192,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.5493462681770325,0.111614316701889,0.1091741248965263,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.5747592449188232,0.1247728615999221,0.577994167804718,287.376708984375,289.31365966796875,290.0333251953125,288.6187744140625,290.0316772460937,297.2221374511719,287.39068603515625,1.0,0.3417586386203766,1.0,1.0,0.0,1.0,-1.2319982051849363,1.2319968938827517,1.3018136542086722e-06,0.9362040758132936,0.1725311428308487,0.1725311428308487,0.0,117.16547393798828,25.0,4600.8154296875,-0.0,352.2461853027344,1.0,283.1499938964844,286.978759765625,291.6123046875,291.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18088.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850155234336853,1.0,0.0,0.0,0.2757318615913391,0.4822791516780853,5.886028109358676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.8931884765625,0.0,19.91718864440918,1895.4371337890625,0.0,46.82135772705078,0.2413800656795501,1.0,0.0,3.0,1.0,0.0
12384660,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.5882903337478638,0.1291604787111282,0.1191860735416412,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.6018461585044861,0.1374545395374298,0.1332947164773941,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.5895919799804688,0.1299097239971161,0.0932306945323944,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49481201171875,0.5610203742980957,0.1144350469112396,0.1115538105368614,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.5844813585281372,0.1267596185207367,0.5855422019958496,287.498291015625,289.2793884277344,290.065673828125,288.64239501953125,290.0640563964844,297.2417907714844,287.51129150390625,1.0,0.3380551934242248,1.0,1.0,0.0,1.0,-1.251499891281128,1.251498460769653,1.3377675713854842e-06,0.95195472240448,0.1527527868747711,0.1527527868747711,0.0,111.4633560180664,25.0,4391.8251953125,-0.0,349.13885498046875,1.0,283.1499938964844,287.1086120605469,291.6363220214844,291.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18074.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283950924873352,1.0,0.0,0.0,0.2540394365787506,0.4838850796222687,5.307657868769411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.8177490234375,0.0,19.862957000732425,1895.4371337890625,0.0,40.95671081542969,0.2407937049865722,1.0,0.0,3.0,1.0,0.0
12384720,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5897777676582336,0.1295356750488281,0.1194883957505226,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118103027344,0.6032980680465698,0.1378584802150726,0.1336387693881988,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113525390625,0.5910646915435791,0.1302811354398727,0.0934625640511512,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5102844238281,0.5626345872879028,0.1148259937763214,0.1118857115507125,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111694335937,0.5858169794082642,0.1270388066768646,0.5866155624389648,287.5137023925781,289.3564147949219,290.07000732421875,288.64556884765625,290.068359375,297.244384765625,287.5264892578125,1.0,0.3375787734985351,1.0,1.0,0.0,1.0,-1.25424063205719,1.2542393207550049,1.342871655651834e-06,0.9541669487953186,0.149149551987648,0.149149551987648,0.0,110.7105484008789,25.0,4367.0009765625,-0.0,348.7885131835937,1.0,283.1499938964844,287.1257629394531,291.6395874023437,291.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18072.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838180959224701,1.0,0.0,0.0,0.2515208721160888,0.4841678142547607,5.243058875947781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.7142333984375,0.0,19.860313415527344,1895.4371337890625,0.0,40.237037658691406,0.2407287061214447,1.0,0.0,3.0,1.0,0.0
12384780,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.5977258682250977,0.1315639764070511,0.1211274340748786,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.6110325455665588,0.1400499045848846,0.135511428117752,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927429199219,0.5989435911178589,0.1322956979274749,0.094724602997303,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.571366548538208,0.1169485971331596,0.1136941239237785,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.5930153727531433,0.1285676211118698,0.5925320386886597,287.5950012207031,289.3316345214844,290.0929260253906,288.66241455078125,290.09130859375,297.2579345703125,287.607421875,1.0,0.3351213037967682,1.0,1.0,0.0,1.0,-1.2692430019378662,1.2692415714263916,1.3710332495975308e-06,0.9662694931030272,0.1356431096792221,0.1356431096792221,0.0,106.75498962402344,25.0,4230.623046875,-0.0,347.1600036621094,1.0,283.1499938964844,287.2167358398437,291.6566772460937,291.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,18066.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831112742424011,1.0,0.0,0.0,0.2375673353672027,0.4849498867988586,4.8935091534474395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.935546875,0.0,19.81953811645508,1895.4371337890625,0.0,36.45245361328125,0.2403652966022491,1.0,0.0,3.0,1.0,0.0
12384840,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402282714844,0.6025277376174927,0.1328114122152328,0.1221391707658767,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64068603515625,0.615604043006897,0.1414035409688949,0.1366729289293289,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.6037105917930603,0.1335398256778717,0.0955074280500412,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392822265625,0.5767226219177246,0.1182608306407928,0.1148170977830886,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400451660156,0.5974141359329224,0.1295231580734253,0.596260130405426,287.6424560546875,289.3976745605469,290.1066589355469,288.6725769042969,290.1050720214844,297.2658996582031,287.6546325683594,1.0,0.333705872297287,1.0,1.0,0.0,1.0,-1.2786140441894531,1.2786126136779783,1.3888168268749723e-06,0.97382390499115,0.126877561211586,0.126877561211586,0.0,104.4140853881836,25.0,4166.6826171875,-0.0,346.3724365234375,1.0,283.1499938964844,287.2718505859375,291.6670227050781,291.9649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18059.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827088236808777,1.0,0.0,0.0,0.2304299622774124,0.4857609272003174,4.7197379338115306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.5921630859375,0.0,19.8133544921875,1895.4371337890625,0.0,34.33183288574219,0.2401879429817199,1.0,0.0,3.0,1.0,0.0
12384900,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.6089684367179871,0.1345143616199493,0.1235240921378135,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041931152344,0.6215722560882568,0.1432576328516006,0.1382687538862228,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037658691406,0.610111653804779,0.1352437734603881,0.0965830758213996,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027893066406,0.5839914679527283,0.1200592368841171,0.1163612529635429,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035217285156,0.6033721566200256,0.1308443248271942,0.6014459133148193,287.7059326171875,289.37750244140625,290.125,288.6861267089844,290.1234130859375,297.2763977050781,287.71807861328125,1.0,0.3318821787834167,1.0,1.0,0.0,1.0,-1.2915611267089844,1.2915596961975098,1.4136317076918203e-06,0.9842543601989746,0.1165695488452911,0.1165695488452911,0.0,101.32144927978516,25.0,4074.489990234375,-0.0,345.535888671875,1.0,283.1499938964844,287.3490600585937,291.68084716796875,291.9712219238281,293.1499938964844,293.1499938964844,283.1499938964844,18057.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821972668170929,1.0,0.0,0.0,0.2204207479953766,0.4861774146556854,4.4811865329563724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.863525390625,0.0,19.781049728393555,1895.4371337890625,0.0,31.67313575744629,0.2399366945028305,1.0,0.0,3.0,1.0,0.0
12384960,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655334472656,0.6153595447540283,0.1362617462873459,0.1249497979879379,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7659912109375,0.6275719404220581,0.1451665610074997,0.1399174332618713,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655944824219,0.6164326667785645,0.1369980871677398,0.0976946279406547,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76470947265625,0.5913743376731873,0.1219117566943168,0.117957703769207,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7653503417969,0.6094186305999756,0.1322182714939117,0.6068738102912903,287.76763916015625,289.4374694824219,290.1433410644531,288.6997375488281,290.1417541503906,297.2867431640625,287.779052734375,1.0,0.3301331102848053,1.0,1.0,0.0,1.0,-1.3050172328948977,1.3050158023834229,1.4397248833120102e-06,0.9950868487358092,0.1057265549898147,0.1057265549898147,0.0,98.2624740600586,25.0,3994.429443359375,-0.0,344.9453125,1.0,283.1499938964844,287.4288330078125,291.69482421875,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18049.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817245125770569,1.0,0.0,0.0,0.2120295614004135,0.4872062504291534,4.2854360060573535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1309.5931396484375,0.0,19.77774429321289,1895.4371337890625,0.0,29.254005432128903,0.2397378385066986,1.0,0.0,3.0,1.0,0.0
12385020,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.884765625,0.6278032064437866,0.1398809403181076,0.1279173642396927,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851623535156,0.6402587890625,0.1491411030292511,0.1433672606945037,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847961425781,0.628846287727356,0.1406497657299041,0.1000209227204322,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.606350839138031,0.1257715076208114,0.1213012933731079,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8845520019531,0.6213776469230652,0.1351163536310196,0.6184251308441162,287.8866882324219,289.4757995605469,290.17999267578125,288.7269897460937,290.178466796875,297.3069152832031,287.89727783203125,1.0,0.3268540501594543,1.0,1.0,0.0,1.0,-1.3333919048309326,1.3333903551101685,1.495765104664315e-06,1.0179028511047363,0.0856168717145919,0.0856168717145919,0.0,92.24197387695312,25.0,3836.94970703125,-0.0,344.48223876953125,1.0,283.1499938964844,287.58868408203125,291.72265625,291.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18041.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808607220649719,1.0,0.0,0.0,0.1958988308906555,0.4885151088237762,3.918812385705905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1256.268798828125,0.0,19.7507266998291,1895.4371337890625,0.0,24.935922622680664,0.2393603920936584,1.0,0.0,3.0,1.0,0.0
12385080,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.884765625,0.6278032064437866,0.1398809403181076,0.1279173642396927,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851623535156,0.6402587890625,0.1491411030292511,0.1433672606945037,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847961425781,0.628846287727356,0.1406497657299041,0.1000209227204322,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.606350839138031,0.1257715076208114,0.1213012933731079,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8845520019531,0.6213776469230652,0.1351163536310196,0.6184251308441162,287.8866882324219,289.4757995605469,290.17999267578125,288.7269897460937,290.178466796875,297.3069152832031,287.89727783203125,1.0,0.3268540501594543,1.0,1.0,0.0,1.0,-1.3333919048309326,1.3333903551101685,1.495765104664315e-06,1.0179028511047363,0.0856168717145919,0.0856168717145919,0.0,92.24197387695312,25.0,3836.94970703125,-0.0,344.48223876953125,1.0,283.1499938964844,287.58868408203125,291.72265625,291.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18041.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808607220649719,1.0,0.0,0.0,0.1958988308906555,0.4885151088237762,3.918812385705905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1256.268798828125,0.0,19.7507266998291,1895.4371337890625,0.0,24.935922622680664,0.2393603920936584,1.0,0.0,3.0,1.0,0.0
12385140,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.6399437189102173,0.1433676034212112,0.1307922452688217,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98980712890625,0.6533520817756653,0.1529951095581054,0.1467313766479492,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.6410747766494751,0.1441890150308609,0.1022893786430358,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887390136719,0.6199922561645508,0.1295170485973358,0.1245650723576545,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891967773437,0.632588803768158,0.1379667520523071,0.6298973560333252,287.9912109375,289.4371643066406,290.2138977050781,288.75225830078125,290.21240234375,297.324951171875,288.0011291503906,1.0,0.3240774869918823,1.0,1.0,0.0,1.0,-1.361292600631714,1.3612910509109497,1.5522269904977293e-06,1.0403040647506714,0.068824402987957,0.068824402987957,0.0,86.79801940917969,25.0,3701.9873046875,-0.0,344.9208374023437,1.0,283.1499938964844,287.7348327636719,291.7481689453125,292.0094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18035.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801113426685333,1.0,0.0,0.0,0.1826269179582595,0.4895707368850708,3.625597155831883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.7210693359375,0.0,19.7296085357666,1895.4371337890625,0.0,21.3106746673584,0.2390605956315994,1.0,0.0,3.0,1.0,0.0
12385200,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99761962890625,0.6409897804260254,0.1436581164598465,0.1310324519872665,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9980163574219,0.6544914245605469,0.1533173173666,0.1470134109258651,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9976501464844,0.6421314477920532,0.1444848179817199,0.1024795398116111,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9969482421875,0.6210753321647644,0.1298303008079528,0.1248388215899467,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.6335430145263672,0.138206660747528,0.6308673620223999,287.9993896484375,289.5126647949219,290.2166748046875,288.7543029785156,290.2151794433594,297.326416015625,288.0092468261719,1.0,0.3238618075847626,1.0,1.0,0.0,1.0,-1.3636409044265747,1.3636393547058103,1.5570409459542134e-06,1.042188048362732,0.0664795637130737,0.0664795637130737,0.0,86.35845184326172,25.0,3692.115234375,-0.0,344.9937744140625,1.0,283.1499938964844,287.7466125488281,291.7502746582031,292.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18034.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800541818141937,1.0,0.0,0.0,0.1816890984773636,0.4896913766860962,3.6051386320679045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1207.6302490234375,0.0,19.72978973388672,1895.4371337890625,0.0,21.03934097290039,0.2390407174825668,1.0,0.0,3.0,1.0,0.0
12385260,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046447753906,0.6558712720870972,0.147584319114685,0.1342855989933014,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.6706632375717163,0.157686710357666,0.1508464962244033,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10467529296875,0.6571869254112244,0.1484946757555008,0.1050634980201721,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10406494140625,0.6357825398445129,0.1340796053409576,0.1285609453916549,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044006347656,0.6470747590065002,0.1414798349142074,0.6441522836685181,288.10626220703125,289.5480651855469,290.2533264160156,288.7815856933594,290.2518615722656,297.3452453613281,288.11541748046875,1.0,0.3211504817008972,1.0,1.0,0.0,1.0,-1.395663857460022,1.3956621885299685,1.6236515421041986e-06,1.0678553581237793,0.0482585243880748,0.0482585243880748,0.0,80.59132385253906,25.0,3558.25830078125,-0.0,346.4369201660156,1.0,283.1499938964844,287.9016418457031,291.7777404785156,292.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,18029.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792869806289673,1.0,0.0,0.0,0.1691178828477859,0.4907511472702026,3.333938458638385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1162.951171875,0.0,19.7134017944336,1895.4371337890625,0.0,17.479108810424805,0.2387672066688537,1.0,0.0,3.0,1.0,0.0
12385320,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046447753906,0.6558712720870972,0.147584319114685,0.1342855989933014,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.6706632375717163,0.157686710357666,0.1508464962244033,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10467529296875,0.6571869254112244,0.1484946757555008,0.1050634980201721,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10406494140625,0.6357825398445129,0.1340796053409576,0.1285609453916549,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044006347656,0.6470747590065002,0.1414798349142074,0.6441522836685181,288.10626220703125,289.5480651855469,290.2533264160156,288.7815856933594,290.2518615722656,297.3452453613281,288.11541748046875,1.0,0.3211504817008972,1.0,1.0,0.0,1.0,-1.395663857460022,1.3956621885299685,1.6236515421041986e-06,1.0678553581237793,0.0482585243880748,0.0482585243880748,0.0,80.59132385253906,25.0,3558.25830078125,-0.0,346.4369201660156,1.0,283.1499938964844,287.9016418457031,291.7777404785156,292.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,18029.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792869806289673,1.0,0.0,0.0,0.1691178828477859,0.4907511472702026,3.333938458638385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1162.951171875,0.0,19.7134017944336,1895.4371337890625,0.0,17.479108810424805,0.2387672066688537,1.0,0.0,3.0,1.0,0.0
12385380,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062683105469,0.6729060411453247,0.1516528874635696,0.1376693397760391,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20660400390625,0.6888542771339417,0.1622427105903625,0.15485879778862,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.206298828125,0.6744343638420105,0.1526728123426437,0.1077670753002166,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20574951171875,0.652314305305481,0.1385126858949661,0.1324597895145416,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060241699219,0.6627067923545837,0.1449284851551056,0.6582394242286682,288.207763671875,289.5820007324219,290.2900085449219,288.8088073730469,290.28857421875,297.3634338378906,288.2162780761719,1.0,0.3187160491943359,1.0,1.0,0.0,1.0,-1.4293781518936155,1.429376482963562,1.6957325215116723e-06,1.0948327779769895,0.0309067498892545,0.0309067498892545,0.0,74.91229248046875,25.0,3433.94921875,-0.0,348.7618713378906,1.0,283.1499938964844,288.0532531738281,291.8051147460937,292.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18025.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278550773859024,1.0,0.0,0.0,0.1579552292823791,0.4916991591453552,3.09751024829552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.7479248046875,0.0,19.70014381408692,1895.4371337890625,0.0,14.22860622406006,0.2385309636592865,1.0,0.0,3.0,1.0,0.0
12385440,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062683105469,0.6729060411453247,0.1516528874635696,0.1376693397760391,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20660400390625,0.6888542771339417,0.1622427105903625,0.15485879778862,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.206298828125,0.6744343638420105,0.1526728123426437,0.1077670753002166,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20574951171875,0.652314305305481,0.1385126858949661,0.1324597895145416,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060241699219,0.6627067923545837,0.1449284851551056,0.6582394242286682,288.207763671875,289.5820007324219,290.2900085449219,288.8088073730469,290.28857421875,297.3634338378906,288.2162780761719,1.0,0.3187160491943359,1.0,1.0,0.0,1.0,-1.4293781518936155,1.429376482963562,1.6957325215116723e-06,1.0948327779769895,0.0309067498892545,0.0309067498892545,0.0,74.91229248046875,25.0,3433.94921875,-0.0,348.7618713378906,1.0,283.1499938964844,288.0532531738281,291.8051147460937,292.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18025.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278550773859024,1.0,0.0,0.0,0.1579552292823791,0.4916991591453552,3.09751024829552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.7479248046875,0.0,19.70014381408692,1895.4371337890625,0.0,14.22860622406006,0.2385309636592865,1.0,0.0,3.0,1.0,0.0
12385500,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.682278037071228,0.1537399590015411,0.1394082456827163,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576599121094,0.6986732482910156,0.1645897328853607,0.1569300442934036,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25732421875,0.6839173436164856,0.1548241227865219,0.1091622039675712,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567749023437,0.6615830063819885,0.1407970190048217,0.1344733238220214,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25701904296875,0.6714399456977844,0.1467173248529434,0.6655727624893188,288.2589416503906,289.5599975585937,290.3083190917969,288.8223571777344,290.3069152832031,297.372314453125,288.2683410644531,1.0,0.3176017105579376,1.0,1.0,0.0,1.0,-1.4468470811843872,1.446845293045044,1.7338737734462484e-06,1.108792781829834,0.0229606870561838,0.0229606870561838,0.0,72.09661102294922,25.0,3380.374755859375,-0.0,350.2406005859375,1.0,283.1499938964844,288.12750244140625,291.8187255859375,292.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,18025.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781926095485687,1.0,0.0,0.0,0.1525176912546157,0.4919224381446838,2.9836990655951463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.2860107421875,0.0,19.685922622680664,1895.4371337890625,0.0,12.717761039733888,0.238414391875267,1.0,0.0,3.0,1.0,0.0
12385560,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.6922338604927063,0.1558716148138046,0.1411828100681305,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.7089534997940063,0.1669894903898239,0.1590476930141449,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.69398033618927,0.1570243239402771,0.1105887070298194,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.6716092824935913,0.1431322544813156,0.1365319937467575,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.6808338165283203,0.1485551595687866,0.673111081123352,288.3134765625,289.6144714355469,290.32666015625,288.8358764648437,290.3252868652344,297.381103515625,288.3226623535156,1.0,0.3165558874607086,1.0,1.0,0.0,1.0,-1.464752435684204,1.4647506475448608,1.773531835169706e-06,1.1230883598327637,0.0145439440384507,0.0145439440384507,0.0,69.28791809082031,25.0,3334.112548828125,-0.0,351.9322509765625,1.0,283.1499938964844,288.20172119140625,291.8323059082031,292.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,18021.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778365612030029,1.0,0.0,0.0,0.1480787843465805,0.4925902187824249,2.891404671245823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1084.281494140625,0.0,19.69091415405273,1895.4371337890625,0.0,11.268980979919434,0.2383275181055069,1.0,0.0,3.0,1.0,0.0
12385620,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.7139190435409546,0.1604069024324417,0.1448959559202194,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.7295795679092407,0.172049731016159,0.1634657979011535,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.7157252430915833,0.1616823971271515,0.1135710328817367,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.6941830515861511,0.148044615983963,0.1408222168684005,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.7018477320671082,0.1524710059165954,0.6889896988868713,288.5439758300781,289.6454772949219,290.36334228515625,288.8627319335937,290.3619689941406,297.39947509765625,288.5810852050781,1.0,0.3146708905696869,1.0,1.0,0.0,1.0,-1.5023046731948853,1.502302885055542,1.858557766354352e-06,1.1530170440673828,0.0012618890032172,0.0012618890032172,0.0,63.62839126586914,25.0,2587.10107421875,-0.0,356.039794921875,1.0,283.1499938964844,288.4071350097656,291.8277587890625,291.991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18480.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2726934552192688,1.0,0.0,0.0,0.0479013100266456,0.4425627589225769,9.110081578000971e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,463.73681640625,0.0,17.57356071472168,1895.4371337890625,0.0,0.0779541358351707,0.235122948884964,1.0,0.0,3.0,1.0,0.0
