time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385680,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.7139190435409546,0.1604069024324417,0.1448959559202194,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.7295795679092407,0.172049731016159,0.1634657979011535,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.7157252430915833,0.1616823971271515,0.1135710328817367,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.6941830515861511,0.148044615983963,0.1408222168684005,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.7018477320671082,0.1524710059165954,0.6889896988868713,288.5439758300781,289.6454772949219,290.36334228515625,288.8627319335937,290.3619689941406,297.39947509765625,288.5810852050781,1.0,0.3146708905696869,1.0,1.0,0.0,1.0,-1.5023046731948853,1.502302885055542,1.858557766354352e-06,1.1530170440673828,0.0012618890032172,0.0012618890032172,0.0,63.62839126586914,25.0,2587.10107421875,-0.0,356.039794921875,1.0,283.1499938964844,288.4071350097656,291.8277587890625,291.991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18480.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2726934552192688,1.0,0.0,0.0,0.0479013100266456,0.4425627589225769,9.110081578000971e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,463.73681640625,0.0,17.57356071472168,1895.4371337890625,0.0,0.0779541358351707,0.235122948884964,1.0,0.0,3.0,1.0,0.0
12385740,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.7398244738578796,0.1664677709341049,0.1496023386716842,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.7561883330345154,0.1783517599105835,0.1687389314174652,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142028808594,0.7415199279785156,0.1676409393548965,0.1172128990292549,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21099853515625,0.7224274277687073,0.154069572687149,0.1458770781755447,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119445800781,0.7277628183364868,0.1575363278388977,0.7085994482040405,289.2240295410156,289.6000061035156,290.3999938964844,288.88934326171875,290.398681640625,297.4277648925781,289.2791442871094,1.0,0.3130926787853241,1.0,1.0,0.0,1.0,-1.5482600927352903,1.5482580661773682,1.965986029972555e-06,1.1894981861114502,0.0006864345632493,0.0006864345632493,0.0,57.239200592041016,25.0,1464.9544677734375,-0.0,362.4868774414063,1.0,283.1492004394531,288.4490661621094,291.56317138671875,291.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,18065.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2109559923410415,1.0,0.0,0.0,0.000462759839138,0.4664490520954132,8.775299931151892e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.5972317457199097,0.0,18.01468849182129,1895.4371337890625,0.0,0.0,0.2334928512573242,1.0,0.0,3.0,1.0,0.0
12385800,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.7398244738578796,0.1664677709341049,0.1496023386716842,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2163391113281,0.7561883330345154,0.1783517599105835,0.1687389314174652,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142028808594,0.7415199279785156,0.1676409393548965,0.1172128990292549,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21099853515625,0.7224274277687073,0.154069572687149,0.1458770781755447,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119445800781,0.7277628183364868,0.1575363278388977,0.7085994482040405,289.2240295410156,289.6000061035156,290.3999938964844,288.88934326171875,290.398681640625,297.4277648925781,289.2791442871094,1.0,0.3130926787853241,1.0,1.0,0.0,1.0,-1.5482600927352903,1.5482580661773682,1.965986029972555e-06,1.1894981861114502,0.0006864345632493,0.0006864345632493,0.0,57.239200592041016,25.0,1464.9544677734375,-0.0,362.4868774414063,1.0,283.1492004394531,288.4490661621094,291.56317138671875,291.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,18065.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2109559923410415,1.0,0.0,0.0,0.000462759839138,0.4664490520954132,8.775299931151892e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.5972317457199097,0.0,18.01468849182129,1895.4371337890625,0.0,0.0,0.2334928512573242,1.0,0.0,3.0,1.0,0.0
12385860,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585327148437,0.780674397945404,0.1738606989383697,0.1557940244674682,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584411621094,0.7986889481544495,0.1858860552310943,0.1753514558076858,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585327148437,0.7822129726409912,0.1748397052288055,0.1218741610646247,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.7611427307128906,0.1612368524074554,0.1521474868059158,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586242675781,0.7655002474784851,0.1638042479753494,0.7342574596405029,289.5580444335937,289.5545349121094,290.4366760253906,288.9156188964844,290.4353942871094,297.4653015136719,289.5536499023437,1.0,0.3118944466114044,1.0,1.0,0.0,1.0,-1.6075557470321655,1.6075537204742432,2.110303967128857e-06,1.2365078926086426,0.0042429729364812,0.0042429729364812,0.0,49.49862289428711,25.0,1419.377685546875,-0.0,372.3643798828125,1.0,283.1496887207031,289.2645874023437,291.3491516113281,291.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17748.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0931809246540069,1.0,0.0,0.0,0.0599008686840534,0.5113485455513,1.141114425173839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,547.5740356445312,0.0,19.833637237548828,1895.4371337890625,0.0,0.0,0.2360795885324478,1.0,0.0,3.0,1.0,0.0
12385920,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585327148437,0.780674397945404,0.1738606989383697,0.1557940244674682,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584411621094,0.7986889481544495,0.1858860552310943,0.1753514558076858,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585327148437,0.7822129726409912,0.1748397052288055,0.1218741610646247,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.7611427307128906,0.1612368524074554,0.1521474868059158,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586242675781,0.7655002474784851,0.1638042479753494,0.7342574596405029,289.5580444335937,289.5545349121094,290.4366760253906,288.9156188964844,290.4353942871094,297.4653015136719,289.5536499023437,1.0,0.3118944466114044,1.0,1.0,0.0,1.0,-1.6075557470321655,1.6075537204742432,2.110303967128857e-06,1.2365078926086426,0.0042429729364812,0.0042429729364812,0.0,49.49862289428711,25.0,1419.377685546875,-0.0,372.3643798828125,1.0,283.1496887207031,289.2645874023437,291.3491516113281,291.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17748.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0931809246540069,1.0,0.0,0.0,0.0599008686840534,0.5113485455513,1.141114425173839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,547.5740356445312,0.0,19.833637237548828,1895.4371337890625,0.0,0.0,0.2360795885324478,1.0,0.0,3.0,1.0,0.0
12385980,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146179199219,0.8323333263397217,0.1801619827747345,0.1614054590463638,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.8501424789428711,0.1928186416625976,0.1817424893379211,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.833886444568634,0.1813032180070877,0.1262910217046737,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146484375,0.8139811158180237,0.167930319905281,0.1582841873168945,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146179199219,0.8169006705284119,0.1695844829082489,0.7593133449554443,289.5144958496094,289.5090637207031,290.47332763671875,288.9415283203125,290.4721069335937,297.4914855957031,289.51416015625,1.0,0.3110680878162384,1.0,1.0,0.0,1.0,-1.664722204208374,1.6647199392318726,2.255609160783933e-06,1.2818132638931274,0.0042373575270175,0.0042373575270175,0.0,42.01155471801758,25.0,1604.9310302734375,-0.0,382.1695556640625,1.0,283.14996337890625,289.79022216796875,291.2980651855469,291.4353942871094,293.1499938964844,293.1499938964844,283.1499938964844,17934.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0600676648318767,0.505094587802887,1.144321304380469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,570.6895141601562,0.0,19.76044273376465,1895.4371337890625,0.0,0.0,0.2366378307342529,1.0,0.0,3.0,1.0,0.0
12386040,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146179199219,0.8323333263397217,0.1801619827747345,0.1614054590463638,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.8501424789428711,0.1928186416625976,0.1817424893379211,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.833886444568634,0.1813032180070877,0.1262910217046737,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146484375,0.8139811158180237,0.167930319905281,0.1582841873168945,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146179199219,0.8169006705284119,0.1695844829082489,0.7593133449554443,289.5144958496094,289.5090637207031,290.47332763671875,288.9415283203125,290.4721069335937,297.4914855957031,289.51416015625,1.0,0.3110680878162384,1.0,1.0,0.0,1.0,-1.664722204208374,1.6647199392318726,2.255609160783933e-06,1.2818132638931274,0.0042373575270175,0.0042373575270175,0.0,42.01155471801758,25.0,1604.9310302734375,-0.0,382.1695556640625,1.0,283.14996337890625,289.79022216796875,291.2980651855469,291.4353942871094,293.1499938964844,293.1499938964844,283.1499938964844,17934.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0600676648318767,0.505094587802887,1.144321304380469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,570.6895141601562,0.0,19.76044273376465,1895.4371337890625,0.0,0.0,0.2366378307342529,1.0,0.0,3.0,1.0,0.0
12386100,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087585449219,0.8625617623329163,0.183026909828186,0.1638892889022827,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086975097656,0.8825292587280273,0.1960919350385666,0.1847216039896011,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087280273437,0.8644556403160095,0.1843159943819046,0.128314808011055,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5088195800781,0.8436368107795715,0.1711130291223526,0.1611725986003875,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087890625,0.8458715081214905,0.1722923219203949,0.7709152102470398,289.5085144042969,289.486328125,290.4916687011719,288.95428466796875,290.4904479980469,297.5010986328125,289.50714111328125,1.0,0.3107810914516449,1.0,1.0,0.0,1.0,-1.691109538078308,1.691107153892517,2.3246832370205084e-06,1.3026838302612305,0.0045565608888864,0.0045565608888864,0.0,38.52143096923828,25.0,1685.772216796875,-0.0,386.7305908203125,1.0,283.1499938964844,289.8866882324219,291.2808837890625,291.421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17944.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0645240098237991,0.5060136914253235,1.2300973573076135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,612.5098266601562,0.0,19.82986640930176,1895.4371337890625,0.0,0.0,0.236858382821083,1.0,0.0,3.0,1.0,0.0
12386160,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.494384765625,0.9014008045196532,0.1857786774635315,0.1662603467702865,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4942932128906,0.9248867630958556,0.1992827504873275,0.1876175850629806,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.494384765625,0.903690218925476,0.1872373223304748,0.1302695572376251,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.8814038634300232,0.1742234826087951,0.163989633321762,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944763183594,0.8830336928367615,0.1749152541160583,0.7821218371391296,289.49395751953125,289.4635925292969,290.510009765625,288.9669494628906,290.5088195800781,297.5091857910156,289.4915466308594,1.0,0.3105753660202026,1.0,1.0,0.0,1.0,-1.7166187763214111,1.71661639213562,2.392662963757175e-06,1.322837471961975,0.0048449407331645,0.0048449407331645,0.0,35.13594436645508,25.0,1778.906494140625,-0.0,391.1917724609375,1.0,283.1499938964844,289.93133544921875,291.2738342285156,291.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17956.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0689238831400871,0.5062417984008789,1.3149751287855334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,655.5734252929688,0.0,19.870529174804688,1895.4371337890625,0.0,0.0,0.2370323687791824,1.0,0.0,3.0,1.0,0.0
12386220,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45330810546875,0.9808351397514344,0.1909928172826767,0.1708323061466217,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4532775878906,0.9640401601791382,0.2058256417512893,0.1703816950321197,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45330810546875,0.9834371209144592,0.1928373575210571,0.1340840309858322,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534606933594,0.9624063372612,0.1802408695220947,0.1695383638143539,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534606933594,0.9623035788536072,0.1799224317073822,0.8039674162864685,289.45269775390625,289.4181213378906,290.5466613769531,288.99188232421875,290.5455017089844,297.5224609375,289.4489440917969,1.0,0.3103308379650116,1.0,1.0,0.0,1.0,-1.750256896018982,1.7502543926239014,2.484706783434376e-06,1.3498467206954956,0.0053484584204852,0.0053484584204852,0.0,30.731828689575195,45.0,1967.0078125,-0.0,394.8100280761719,1.0,283.1499938964844,289.9271545410156,291.2858581542969,291.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,17973.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0764042064547538,0.505848228931427,1.4597478781297462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,724.1650390625,0.0,19.9038028717041,1895.4371337890625,0.0,0.0,0.2372666299343109,1.0,0.0,3.0,1.0,0.0
12386280,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45330810546875,0.9808351397514344,0.1909928172826767,0.1708323061466217,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4532775878906,0.9640401601791382,0.2058256417512893,0.1703816950321197,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45330810546875,0.9834371209144592,0.1928373575210571,0.1340840309858322,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534606933594,0.9624063372612,0.1802408695220947,0.1695383638143539,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534606933594,0.9623035788536072,0.1799224317073822,0.8039674162864685,289.45269775390625,289.4181213378906,290.5466613769531,288.99188232421875,290.5455017089844,297.5224609375,289.4489440917969,1.0,0.3103308379650116,1.0,1.0,0.0,1.0,-1.750256896018982,1.7502543926239014,2.484706783434376e-06,1.3498467206954956,0.0053484584204852,0.0053484584204852,0.0,30.731828689575195,45.0,1967.0078125,-0.0,394.8100280761719,1.0,283.1499938964844,289.9271545410156,291.2858581542969,291.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,17973.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0764042064547538,0.505848228931427,1.4597478781297462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,724.1650390625,0.0,19.9038028717041,1895.4371337890625,0.0,0.0,0.2372666299343109,1.0,0.0,3.0,1.0,0.0
12386340,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4043273925781,0.9942041039466858,0.1958964318037033,0.1750762909650802,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4045715332031,0.9583567380905152,0.2155820876359939,0.1633789539337158,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40447998046875,0.9683043956756592,0.1988599747419357,0.1243776977062225,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4044189453125,0.9800962805747986,0.1860265880823135,0.1750249862670898,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4044494628906,0.978383243083954,0.1846886873245239,0.8254120349884033,289.40386962890625,289.3726806640625,290.5833435058594,289.0162353515625,290.5821838378906,297.544921875,289.40087890625,1.0,0.3110474050045013,1.0,1.0,0.0,1.0,-1.7563002109527588,1.7562977075576782,2.5012200239871163e-06,1.35450541973114,0.0057208137586712,0.0057208137586712,0.0,30.3768367767334,65.0,2121.001953125,-0.0,399.8167114257813,1.0,283.1499938964844,289.8685302734375,291.321044921875,291.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17986.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0814388766884803,0.5046768188476562,1.5575509770826555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.114501953125,0.0,19.88760566711425,1895.4371337890625,0.0,0.0,0.2373691350221634,1.0,0.0,3.0,1.0,0.0
12386400,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4043273925781,0.9942041039466858,0.1958964318037033,0.1750762909650802,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4045715332031,0.9583567380905152,0.2155820876359939,0.1633789539337158,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40447998046875,0.9683043956756592,0.1988599747419357,0.1243776977062225,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4044189453125,0.9800962805747986,0.1860265880823135,0.1750249862670898,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4044494628906,0.978383243083954,0.1846886873245239,0.8254120349884033,289.40386962890625,289.3726806640625,290.5833435058594,289.0162353515625,290.5821838378906,297.544921875,289.40087890625,1.0,0.3110474050045013,1.0,1.0,0.0,1.0,-1.7563002109527588,1.7562977075576782,2.5012200239871163e-06,1.35450541973114,0.0057208137586712,0.0057208137586712,0.0,30.3768367767334,65.0,2121.001953125,-0.0,399.8167114257813,1.0,283.1499938964844,289.8685302734375,291.321044921875,291.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17986.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0814388766884803,0.5046768188476562,1.5575509770826555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.114501953125,0.0,19.88760566711425,1895.4371337890625,0.0,0.0,0.2373691350221634,1.0,0.0,3.0,1.0,0.0
12386460,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9598143696784972,0.2031375169754028,0.1567925661802292,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9598143696784972,0.2250072807073593,0.1651101261377334,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9598143696784972,0.2075415849685669,0.1219497770071029,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3624267578125,0.98692387342453,0.1917309761047363,0.1804294288158416,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3624267578125,0.9839229583740234,0.1894324272871017,0.846657931804657,289.3619079589844,289.32720947265625,290.6199951171875,289.0399475097656,290.61883544921875,297.5736694335937,289.359130859375,1.0,0.3127224445343017,1.0,1.0,0.0,1.0,-1.7653629779815674,1.7653604745864868,2.5262472718168283e-06,1.3615994453430176,0.0062049115076661,0.0062049115076661,0.0,30.69715118408203,85.0,2271.15087890625,-0.0,406.09381103515625,1.0,283.1499938964844,289.798583984375,291.3720397949219,291.5357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0876448228955268,0.5046913623809814,1.6785467460422863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.2410888671875,0.0,19.91221237182617,1895.4371337890625,0.0,0.0,0.2375004589557647,1.0,0.0,3.0,1.0,0.0
12386520,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9598143696784972,0.2031375169754028,0.1567925661802292,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9598143696784972,0.2250072807073593,0.1651101261377334,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9598143696784972,0.2075415849685669,0.1219497770071029,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3624267578125,0.98692387342453,0.1917309761047363,0.1804294288158416,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3624267578125,0.9839229583740234,0.1894324272871017,0.846657931804657,289.3619079589844,289.32720947265625,290.6199951171875,289.0399475097656,290.61883544921875,297.5736694335937,289.359130859375,1.0,0.3127224445343017,1.0,1.0,0.0,1.0,-1.7653629779815674,1.7653604745864868,2.5262472718168283e-06,1.3615994453430176,0.0062049115076661,0.0062049115076661,0.0,30.69715118408203,85.0,2271.15087890625,-0.0,406.09381103515625,1.0,283.1499938964844,289.798583984375,291.3720397949219,291.5357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0876448228955268,0.5046913623809814,1.6785467460422863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.2410888671875,0.0,19.91221237182617,1895.4371337890625,0.0,0.0,0.2375004589557647,1.0,0.0,3.0,1.0,0.0
12386580,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9573580622673036,0.2090309262275695,0.1540437042713165,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9573580622673036,0.2308524996042251,0.1622154414653778,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9573580622673036,0.2128602862358093,0.1198117733001709,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.337646484375,0.9940161108970642,0.1952941715717315,0.1834540516138076,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376770019531,0.9909898042678832,0.1924377679824829,0.8600163459777832,289.3371887207031,289.2987670898437,290.6429138183594,289.054443359375,290.64178466796875,297.5919494628906,289.33453369140625,1.0,0.3142651617527008,1.0,1.0,0.0,1.0,-1.7758290767669678,1.7758265733718872,2.5553999876137823e-06,1.369839787483215,0.0065587447024881,0.0065587447024881,0.0,30.73369407653809,85.0,2370.077392578125,-0.0,412.3386535644531,1.0,283.1499938964844,289.7526550292969,291.412353515625,291.5806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0919414758682251,0.5049210786819458,1.7626226034295202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,852.337646484375,0.0,19.937719345092773,1895.4371337890625,0.0,0.0,0.2376011610031128,1.0,0.0,3.0,1.0,0.0
12386640,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32293701171875,0.958358645439148,0.2124303579330444,0.1551498770713806,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32293701171875,0.958358645439148,0.2343626767396927,0.1633802950382232,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32293701171875,0.958358645439148,0.2160221338272094,0.1206721290946006,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32275390625,0.9838852286338806,0.1976717412471771,0.1773568540811538,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3227233886719,0.9923335313796996,0.1942533552646637,0.8681300282478333,289.3222351074219,289.28173828125,290.6566772460937,289.0629577636719,290.655517578125,297.6029663085937,289.3194885253906,1.0,0.3153664469718933,1.0,1.0,0.0,1.0,-1.7818764448165894,1.7818739414215088,2.5723636554175755e-06,1.3746217489242554,0.0067840698175132,0.0067840698175132,0.0,30.950773239135746,105.0,2431.108642578125,-0.0,416.6220703125,1.0,283.1499938964844,289.7241516113281,291.439697265625,291.6110534667969,293.1499938964844,293.1499938964844,283.1499938964844,17979.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0946434065699577,0.5050641298294067,1.815628647428013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.4478759765625,0.0,19.9543399810791,1895.4371337890625,0.0,0.0,0.2376669645309448,1.0,0.0,3.0,1.0,0.0
12386700,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.302490234375,0.9604095816612244,0.2165835499763488,0.1574745923280716,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.302490234375,0.9604095816612244,0.2388742417097091,0.1658283323049545,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.302490234375,0.9604095816612244,0.2200122475624084,0.1224802359938621,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3024597167969,0.9630905389785768,0.201623648405075,0.167172834277153,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3022766113281,0.9932830333709716,0.1966912150382995,0.8790396451950073,289.30181884765625,289.2590026855469,290.67498779296875,289.0741882324219,290.6738586425781,297.61602783203125,289.2991027832031,1.0,0.3170399367809295,1.0,1.0,0.0,1.0,-1.7908296585083008,1.7908271551132202,2.597537331894273e-06,1.381651520729065,0.0070926831103861,0.0070926831103861,0.0,31.32236862182617,105.0,2513.504638671875,-0.0,423.07763671875,1.0,283.1499938964844,289.68475341796875,291.4797668457031,291.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,17979.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0982268974184989,0.505172848701477,1.886097500403139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,903.498291015625,0.0,19.974092483520508,1895.4371337890625,0.0,0.0,0.2377549409866333,1.0,0.0,3.0,1.0,0.0
12386760,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826843261719,0.9614198803901672,0.2204896509647369,0.1586494296789169,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826843261719,0.9614198803901672,0.2432915866374969,0.1670654863119125,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826843261719,0.9614198803901672,0.2238706201314926,0.1233939975500106,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826843261719,0.9614198803901672,0.2060118168592453,0.1670654863119125,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2825012207031,0.9937329888343812,0.1991673558950424,0.8844884634017944,289.28204345703125,289.1671447753906,290.6933288574219,289.085205078125,290.69219970703125,297.62750244140625,289.2795104980469,1.0,0.318950742483139,1.0,1.0,0.0,1.0,-1.801794052124024,1.801791429519653,2.6285672447556863e-06,1.39026141166687,0.00834930408746,0.00834930408746,0.0,31.65842628479004,125.0,2597.708251953125,-0.0,430.6191711425781,1.0,283.1499938964844,289.6439819335937,291.52362060546875,291.703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1019192039966583,0.5053195953369141,1.9589154742760684e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.9301147460938,0.0,19.995590209960938,1895.4371337890625,0.0,0.0,0.2378466129302978,1.0,0.0,3.0,1.0,0.0
12386820,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.2275404632091522,0.1640476435422897,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.2517543137073517,0.1727500706911087,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.231123685836792,0.1275926083326339,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.2141322493553161,0.1727500706911087,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19195556640625,0.9885174036026,0.2044977694749832,0.8844707012176514,289.19110107421875,289.0539855957031,290.7300109863281,289.10662841796875,290.7288818359375,297.6439208984375,289.1866760253906,1.0,0.3234580457210541,1.0,1.0,0.0,1.0,-1.82632064819336,1.8263180255889893,2.6987784167431528e-06,1.4095213413238523,0.0098859397694468,0.0098859397694468,0.0,32.624385833740234,145.0,2886.83837890625,-0.0,448.9189453125,1.0,283.1499938964844,289.5132141113281,291.6440734863281,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17977.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1175814270973205,0.5072119832038879,2.2703892099684712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.49462890625,0.0,20.1455020904541,1895.4371337890625,0.0,0.0,0.2383293509483337,1.0,0.0,3.0,1.0,0.0
12386880,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.2275404632091522,0.1640476435422897,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.2517543137073517,0.1727500706911087,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.231123685836792,0.1275926083326339,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.965839982032776,0.2141322493553161,0.1727500706911087,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19195556640625,0.9885174036026,0.2044977694749832,0.8844707012176514,289.19110107421875,289.0539855957031,290.7300109863281,289.10662841796875,290.7288818359375,297.6439208984375,289.1866760253906,1.0,0.3234580457210541,1.0,1.0,0.0,1.0,-1.82632064819336,1.8263180255889893,2.6987784167431528e-06,1.4095213413238523,0.0098859397694468,0.0098859397694468,0.0,32.624385833740234,145.0,2886.83837890625,-0.0,448.9189453125,1.0,283.1499938964844,289.5132141113281,291.6440734863281,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17977.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1175814270973205,0.5072119832038879,2.2703892099684712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.49462890625,0.0,20.1455020904541,1895.4371337890625,0.0,0.0,0.2383293509483337,1.0,0.0,3.0,1.0,0.0
12386940,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2337644398212433,0.170106366276741,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2597684562206268,0.1791301965713501,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2378558814525604,0.1323049515485763,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2214936167001724,0.1791301965713501,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.103759765625,0.9828456044197084,0.2101583331823349,0.8858011364936829,289.1031188964844,288.9423217773437,290.76666259765625,289.12713623046875,290.7655639648437,297.65289306640625,289.0999755859375,1.0,0.328883945941925,1.0,1.0,0.0,1.0,-1.8561701774597168,1.856167316436768,2.785666765703354e-06,1.432929754257202,0.0117046367377042,0.0117046367377042,0.0,33.784629821777344,165.0,3172.043701171875,-0.0,471.5787048339844,1.0,283.1499938964844,289.3437805175781,291.7911376953125,292.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1311893016099929,0.5077378749847412,2.5448636531422153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.361328125,0.0,20.232067108154297,1895.4371337890625,0.0,0.0,0.2387037873268127,1.0,0.0,3.0,1.0,0.0
12387000,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2337644398212433,0.170106366276741,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2597684562206268,0.1791301965713501,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2378558814525604,0.1323049515485763,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9703855514526368,0.2214936167001724,0.1791301965713501,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.103759765625,0.9828456044197084,0.2101583331823349,0.8858011364936829,289.1031188964844,288.9423217773437,290.76666259765625,289.12713623046875,290.7655639648437,297.65289306640625,289.0999755859375,1.0,0.328883945941925,1.0,1.0,0.0,1.0,-1.8561701774597168,1.856167316436768,2.785666765703354e-06,1.432929754257202,0.0117046367377042,0.0117046367377042,0.0,33.784629821777344,165.0,3172.043701171875,-0.0,471.5787048339844,1.0,283.1499938964844,289.3437805175781,291.7911376953125,292.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1311893016099929,0.5077378749847412,2.5448636531422153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.361328125,0.0,20.232067108154297,1895.4371337890625,0.0,0.0,0.2387037873268127,1.0,0.0,3.0,1.0,0.0
12387060,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2395949959754943,0.1762827038764953,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2675948143005371,0.1856341660022735,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2443745285272598,0.1371087580919265,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2284578830003738,0.1856341660022735,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.9782088994979858,0.2160398513078689,0.8912215232849121,289.0561218261719,288.8321228027344,290.8033447265625,289.14666748046875,290.80224609375,297.65838623046875,289.054443359375,1.0,0.335220605134964,1.0,1.0,0.0,1.0,-1.891480088233948,1.8914772272109983,2.89049171442457e-06,1.460587501525879,0.0146414535120129,0.0146414535120129,0.0,35.11191177368164,185.0,3449.905517578125,-0.0,499.1244812011719,1.0,283.1499938964844,289.18017578125,291.95391845703125,292.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1440237015485763,0.5078428387641907,2.8075528568649592e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.63134765625,0.0,20.295499801635746,1895.4371337890625,0.0,0.0,0.2390213012695312,1.0,0.0,3.0,1.0,0.0
12387120,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2395949959754943,0.1762827038764953,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2675948143005371,0.1856341660022735,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2443745285272598,0.1371087580919265,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.9745942950248718,0.2284578830003738,0.1856341660022735,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.9782088994979858,0.2160398513078689,0.8912215232849121,289.0561218261719,288.8321228027344,290.8033447265625,289.14666748046875,290.80224609375,297.65838623046875,289.054443359375,1.0,0.335220605134964,1.0,1.0,0.0,1.0,-1.891480088233948,1.8914772272109983,2.89049171442457e-06,1.460587501525879,0.0146414535120129,0.0146414535120129,0.0,35.11191177368164,185.0,3449.905517578125,-0.0,499.1244812011719,1.0,283.1499938964844,289.18017578125,291.95391845703125,292.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1440237015485763,0.5078428387641907,2.8075528568649592e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.63134765625,0.0,20.295499801635746,1895.4371337890625,0.0,0.0,0.2390213012695312,1.0,0.0,3.0,1.0,0.0
12387180,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2453922927379608,0.1813572496175766,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2754904329776764,0.1909779161214828,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2509540021419525,0.1410556435585022,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2353578209877014,0.1909779161214828,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.222039595246315,0.9059170484542848,289.04547119140625,288.723388671875,290.8399963378906,289.1651916503906,290.8389587402344,297.66363525390625,289.0463256835937,1.0,0.3424630165100097,1.0,1.0,0.0,1.0,-1.932788968086243,1.932785987854004,3.015903530467768e-06,1.492897629737854,0.0190976448357105,0.0190976448357105,0.0,36.53135299682617,205.0,3606.1103515625,-0.0,532.1436157226562,1.0,283.1499938964844,289.0684814453125,292.1178283691406,292.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18004.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1481676995754242,0.5045040249824524,2.893248307600515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.605712890625,0.0,20.193696975708008,1895.4371337890625,0.0,0.0,0.2390250414609909,1.0,0.0,3.0,1.0,0.0
12387240,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2453922927379608,0.1813572496175766,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2754904329776764,0.1909779161214828,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2509540021419525,0.1410556435585022,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.2353578209877014,0.1909779161214828,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453491210937,0.9777510166168212,0.222039595246315,0.9059170484542848,289.04547119140625,288.723388671875,290.8399963378906,289.1651916503906,290.8389587402344,297.66363525390625,289.0463256835937,1.0,0.3424630165100097,1.0,1.0,0.0,1.0,-1.932788968086243,1.932785987854004,3.015903530467768e-06,1.492897629737854,0.0190976448357105,0.0190976448357105,0.0,36.53135299682617,205.0,3606.1103515625,-0.0,532.1436157226562,1.0,283.1499938964844,289.0684814453125,292.1178283691406,292.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18004.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1481676995754242,0.5045040249824524,2.893248307600515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.605712890625,0.0,20.193696975708008,1895.4371337890625,0.0,0.0,0.2390250414609909,1.0,0.0,3.0,1.0,0.0
12387300,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.9790084362030028,0.2484249919652938,0.1835035234689712,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.9790084362030028,0.2795697450637817,0.1932380497455597,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.9790084362030028,0.2543786168098449,0.1427249610424041,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.9790084362030028,0.2389097511768341,0.1932380497455597,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.9790084362030028,0.2250223010778427,0.9166380763053894,289.0526733398437,288.7025146484375,290.8583374023437,289.1740417480469,290.8572998046875,297.6672668457031,289.05401611328125,1.0,0.3464228808879852,1.0,1.0,0.0,1.0,-1.9556726217269893,1.9556695222854608,3.086663809881429e-06,1.510782241821289,0.0217113904654979,0.0217113904654979,0.0,37.27876663208008,205.0,3662.12841796875,-0.0,550.8772583007812,1.0,283.1499938964844,289.0419616699219,292.1950988769531,292.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18002.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0031056876759976,1.0,0.0,0.0,0.1500919312238693,0.5038632154464722,2.933195686338763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1281.1844482421875,0.0,20.172344207763672,1895.4371337890625,0.0,0.0,0.2390203475952148,1.0,0.0,3.0,1.0,0.0
12387360,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9802881479263306,0.2515300810337066,0.1857707798480987,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9802881479263306,0.2837264835834503,0.1956255733966827,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9802881479263306,0.2578775882720947,0.1444883793592453,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9802881479263306,0.2425293028354644,0.1956255733966827,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9802881479263306,0.227993443608284,0.9279634952545166,289.0634765625,288.6161193847656,290.8766784667969,289.1826171875,290.8756408691406,297.67138671875,289.065185546875,1.0,0.350606620311737,1.0,1.0,0.0,1.0,-1.979845762252808,1.9798425436019893,3.1623940230929293e-06,1.5296618938446045,0.0254459455609321,0.0254459455609321,0.0,38.07894134521485,225.0,3711.44970703125,-0.0,571.148193359375,1.0,283.1499938964844,289.0281982421875,292.27032470703125,292.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0152278654277324,1.0,0.0,0.0,0.1517340689897537,0.5033025741577148,2.967366574679886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.06298828125,0.0,20.15362548828125,1895.4371337890625,0.0,0.0,0.2390162497758865,1.0,0.0,3.0,1.0,0.0
12387420,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.081298828125,0.9822741150856018,0.2563591301441192,0.1894738674163818,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.081298828125,0.9822741150856018,0.2901949286460876,0.1995251029729843,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.081298828125,0.9822741150856018,0.2633246183395386,0.1473685652017593,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.081298828125,0.9822741150856018,0.2481658011674881,0.1995251029729843,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.081298828125,0.9822741150856018,0.2325257062911987,0.9464611411094666,289.0815734863281,288.5846862792969,290.9047241210937,289.1951599121094,290.9037170410156,297.6781616210937,289.0832824707031,1.0,0.3574423491954803,1.0,1.0,0.0,1.0,-2.0193288326263428,2.019325494766236,3.2882326195249334e-06,1.5604703426361084,0.0309251938015222,0.0309251938015222,0.0,39.40959167480469,225.0,3795.512451171875,-0.0,605.3379516601562,1.0,283.1499938964844,289.0191650390625,292.3833923339844,292.6302185058594,293.1499938964844,293.1499938964844,283.1499938964844,17992.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0464093387126922,1.0,0.0,0.0,0.1553883850574493,0.5033571124076843,3.043678642455916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1329.9075927734375,0.0,20.164411544799805,1895.4371337890625,0.0,0.0,0.2390691339969635,1.0,0.0,3.0,1.0,0.0
12387480,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08709716796875,0.9828855395317078,0.2578450441360473,0.1906638443470001,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.08709716796875,0.9828855395317078,0.2921931445598602,0.2007782161235809,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.08709716796875,0.9828855395317078,0.2650054395198822,0.1482941061258316,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.08709716796875,0.9828855395317078,0.2499080896377563,0.2007782161235809,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08709716796875,0.9828855395317078,0.2339087724685669,0.9524053931236268,289.0873718261719,288.2514038085937,290.913330078125,289.1988525390625,290.9123229980469,297.68023681640625,289.0890808105469,1.0,0.3596397638320923,1.0,1.0,0.0,1.0,-2.0320169925689697,2.0320136547088623,3.32923150381248e-06,1.5703635215759275,0.0370240956544876,0.0370240956544876,0.0,39.84350204467773,245.0,3821.233642578125,-0.0,616.6135864257812,1.0,283.1499938964844,289.0174865722656,292.4178161621094,292.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,17991.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0590349324047565,1.0,0.0,0.0,0.1564515531063079,0.5033499002456665,3.0659519367759462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1340.0814208984375,0.0,20.167573928833008,1895.4371337890625,0.0,0.0,0.2390880137681961,1.0,0.0,3.0,1.0,0.0
