time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387540,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2641259431838989,0.1960283070802688,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.3007360100746155,0.2064272463321685,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2721634209156036,0.1524664610624313,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2573578655719757,0.2064272463321685,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2397424131631851,0.9792020320892334,289.09814453125,287.8940124511719,290.95001220703125,289.2138671875,290.94903564453125,297.6884765625,289.09893798828125,1.0,0.3695510625839233,1.0,1.0,0.0,1.0,-2.089217185974121,2.0892136096954346,3.5174293770978693e-06,1.6149225234985352,0.0534122660756111,0.0534122660756111,0.0,41.83814239501953,265.0,4000.85791015625,-0.0,669.2219848632812,1.0,283.1499938964844,288.99493408203125,292.5712585449219,292.8331604003906,293.1499938964844,293.1499938964844,283.1499938964844,17972.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1302667558193206,1.0,0.0,0.0,0.1663308143615722,0.5054243206977844,3.2745404165979153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1423.3560791015625,0.0,20.28425025939941,1895.4371337890625,0.0,0.0,0.2393724173307418,1.0,0.0,3.0,1.0,0.0
12387600,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2641259431838989,0.1960283070802688,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.3007360100746155,0.2064272463321685,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2721634209156036,0.1524664610624313,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2573578655719757,0.2064272463321685,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980529785156,0.9854859113693236,0.2397424131631851,0.9792020320892334,289.09814453125,287.8940124511719,290.95001220703125,289.2138671875,290.94903564453125,297.6884765625,289.09893798828125,1.0,0.3695510625839233,1.0,1.0,0.0,1.0,-2.089217185974121,2.0892136096954346,3.5174293770978693e-06,1.6149225234985352,0.0534122660756111,0.0534122660756111,0.0,41.83814239501953,265.0,4000.85791015625,-0.0,669.2219848632812,1.0,283.1499938964844,288.99493408203125,292.5712585449219,292.8331604003906,293.1499938964844,293.1499938964844,283.1499938964844,17972.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1302667558193206,1.0,0.0,0.0,0.1663308143615722,0.5054243206977844,3.2745404165979153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1423.3560791015625,0.0,20.28425025939941,1895.4371337890625,0.0,0.0,0.2393724173307418,1.0,0.0,3.0,1.0,0.0
12387660,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.2698422074317932,0.2018556594848632,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.3088577389717102,0.2125637382268905,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.2788468897342682,0.1569988429546356,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.264385461807251,0.2125637382268905,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.2450380623340606,1.0083107948303225,289.0926513671875,287.5435485839844,290.98712158203125,289.2280578613281,290.9861755371094,297.69146728515625,289.0925598144531,1.0,0.3803288042545318,1.0,1.0,0.0,1.0,-2.1513562202453613,2.151352643966675,3.7281233744579367e-06,1.663258671760559,0.0742679610848426,0.0742679610848426,0.0,44.07761764526367,285.0,4249.4833984375,-0.0,729.7450561523438,1.0,283.1499938964844,288.93963623046875,292.7401123046875,293.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17956.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2323378175497055,1.0,0.0,0.0,0.1799841821193695,0.5079001784324646,3.5680289833806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1530.8883056640625,0.0,20.440662384033203,1895.4371337890625,0.0,0.0,0.2397976815700531,1.0,0.0,3.0,1.0,0.0
12387720,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.2698422074317932,0.2018556594848632,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.3088577389717102,0.2125637382268905,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.2788468897342682,0.1569988429546356,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.264385461807251,0.2125637382268905,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.988032877445221,0.2450380623340606,1.0083107948303225,289.0926513671875,287.5435485839844,290.98712158203125,289.2280578613281,290.9861755371094,297.69146728515625,289.0925598144531,1.0,0.3803288042545318,1.0,1.0,0.0,1.0,-2.1513562202453613,2.151352643966675,3.7281233744579367e-06,1.663258671760559,0.0742679610848426,0.0742679610848426,0.0,44.07761764526367,285.0,4249.4833984375,-0.0,729.7450561523438,1.0,283.1499938964844,288.93963623046875,292.7401123046875,293.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17956.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2323378175497055,1.0,0.0,0.0,0.1799841821193695,0.5079001784324646,3.5680289833806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1530.8883056640625,0.0,20.440662384033203,1895.4371337890625,0.0,0.0,0.2397976815700531,1.0,0.0,3.0,1.0,0.0
12387780,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.2746331095695495,0.2081366628408432,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.3161866664886474,0.2191779315471649,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.284692108631134,0.161884069442749,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.2706161141395569,0.2191779315471649,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.2494191825389862,1.0396857261657717,289.0705871582031,287.1998596191406,291.02520751953125,289.24188232421875,291.0242614746094,297.6859741210937,289.0696105957031,1.0,0.3919602632522583,1.0,1.0,0.0,1.0,-2.218336820602417,2.2183327674865723,3.962504706578329e-06,1.7152884006500244,0.0992805957794189,0.0992805957794189,0.0,46.57829666137695,305.0,4575.58447265625,-0.0,799.0444946289062,1.0,283.1499938964844,288.85107421875,292.5214233398437,292.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17939.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038377463817596,1.0,0.0,0.0,0.1979626417160034,0.5107074975967407,3.965060280108901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.216796875,0.0,20.63462829589844,1895.4371337890625,0.0,122.337158203125,0.2403626441955566,1.0,0.0,3.0,1.0,0.0
12387840,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.2746331095695495,0.2081366628408432,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.3161866664886474,0.2191779315471649,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.284692108631134,0.161884069442749,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.2706161141395569,0.2191779315471649,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07080078125,0.9904710650444032,0.2494191825389862,1.0396857261657717,289.0705871582031,287.1998596191406,291.02520751953125,289.24188232421875,291.0242614746094,297.6859741210937,289.0696105957031,1.0,0.3919602632522583,1.0,1.0,0.0,1.0,-2.218336820602417,2.2183327674865723,3.962504706578329e-06,1.7152884006500244,0.0992805957794189,0.0992805957794189,0.0,46.57829666137695,305.0,4575.58447265625,-0.0,799.0444946289062,1.0,283.1499938964844,288.85107421875,292.5214233398437,292.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17939.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038377463817596,1.0,0.0,0.0,0.1979626417160034,0.5107074975967407,3.965060280108901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.216796875,0.0,20.63462829589844,1895.4371337890625,0.0,122.337158203125,0.2403626441955566,1.0,0.0,3.0,1.0,0.0
12387900,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.051513671875,0.9916322231292723,0.2766924798488617,0.2114441990852356,297.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.051513671875,0.9916322231292723,0.3195612132549286,0.2226609289646148,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.051513671875,0.9916322231292723,0.2873091101646423,0.1644565910100937,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.051513671875,0.9916322231292723,0.2734393775463104,0.2226609289646148,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.051513671875,0.9916322231292723,0.251272588968277,1.056207537651062,289.0510559082031,287.1858825683594,291.04461669921875,289.2486877441406,291.04364013671875,297.6805114746094,289.0489807128906,1.0,0.3980919122695923,1.0,1.0,0.0,1.0,-2.2536098957061768,2.253605842590332,4.088960395165486e-06,1.7426615953445437,0.1116669178009033,0.1116669178009033,0.0,47.93217086791992,305.0,4789.357421875,-0.0,837.2800903320312,1.0,283.1499938964844,288.7957763671875,292.345947265625,292.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,17918.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039958477020263,1.0,0.0,0.0,0.210609495639801,0.5134389400482178,4.252665775084097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.788330078125,0.0,20.79551315307617,1895.4371337890625,0.0,122.59274291992188,0.240763247013092,1.0,0.0,3.0,1.0,0.0
12387960,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314025878906,0.9927456974983216,0.2785228788852691,0.2148613929748535,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314025878906,0.9927456974983216,0.3227390944957733,0.2262593954801559,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314025878906,0.9927456974983216,0.2897184193134308,0.1671144217252731,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314025878906,0.9927456974983216,0.2760644853115082,0.2262593954801559,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314025878906,0.9927456974983216,0.2528975903987884,1.0732771158218384,289.031005859375,286.8631591796875,291.0642395019531,289.25543212890625,291.06329345703125,297.6733093261719,289.0291748046875,1.0,0.4044318795204162,1.0,1.0,0.0,1.0,-2.2900538444519043,2.2900495529174805,4.221799827064388e-06,1.7709261178970337,0.1281160563230514,0.1281160563230514,0.0,49.35829544067383,325.0,4989.96435546875,-0.0,878.0759887695312,1.0,283.1499938964844,288.73345947265625,292.2264709472656,292.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,17921.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942660748958587,1.0,0.0,0.0,0.2210109680891037,0.5138753056526184,4.495095851098085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.0137939453125,0.0,20.871217727661133,1895.4371337890625,0.0,101.53697967529295,0.241086259484291,1.0,0.0,3.0,1.0,0.0
12388020,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.2814937829971313,0.2220189720392227,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.3285030722618103,0.2337966561317443,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.2939118146896362,0.1726814210414886,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.2807181477546692,0.2337966561317443,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.255461037158966,1.1090307235717771,288.9726257324219,286.5337829589844,291.1042785644531,289.2687683105469,291.10333251953125,297.6541748046875,288.9699401855469,1.0,0.4177288711071014,1.0,1.0,0.0,1.0,-2.366392135620117,2.3663876056671143,4.507236553763505e-06,1.8300822973251345,0.1604161560535431,0.1604161560535431,0.0,52.437591552734375,345.0,5506.01904296875,-0.0,967.8890991210938,1.0,283.1499938964844,288.5931701660156,292.2523193359375,292.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,17898.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881273329257965,1.0,0.0,0.0,0.2500768899917602,0.5174219012260437,5.206238995469903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.42041015625,0.0,21.158361434936523,1895.4371337890625,0.0,64.95780944824219,0.2420023679733276,1.0,0.0,3.0,1.0,0.0
12388080,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.2814937829971313,0.2220189720392227,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.3285030722618103,0.2337966561317443,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.2939118146896362,0.1726814210414886,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.2807181477546692,0.2337966561317443,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9948019981384276,0.255461037158966,1.1090307235717771,288.9726257324219,286.5337829589844,291.1042785644531,289.2687683105469,291.10333251953125,297.6541748046875,288.9699401855469,1.0,0.4177288711071014,1.0,1.0,0.0,1.0,-2.366392135620117,2.3663876056671143,4.507236553763505e-06,1.8300822973251345,0.1604161560535431,0.1604161560535431,0.0,52.437591552734375,345.0,5506.01904296875,-0.0,967.8890991210938,1.0,283.1499938964844,288.5931701660156,292.2523193359375,292.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,17898.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881273329257965,1.0,0.0,0.0,0.2500768899917602,0.5174219012260437,5.206238995469903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.42041015625,0.0,21.158361434936523,1895.4371337890625,0.0,64.95780944824219,0.2420023679733276,1.0,0.0,3.0,1.0,0.0
12388140,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.2835808992385864,0.2287047207355499,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.3335006833076477,0.2408370822668075,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.2972970306873321,0.1778814494609832,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.2845987379550934,0.2408370822668075,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949279785156,0.9981497526168824,0.2570319771766662,1.150757908821106,288.8941955566406,286.21197509765625,291.1452941894531,289.281982421875,291.14434814453125,297.6295166015625,288.8907165527344,1.0,0.431839257478714,1.0,1.0,0.0,1.0,-2.4477107524871826,2.4477059841156006,4.821924449061044e-06,1.893038272857666,0.1958020627498626,0.1958020627498626,0.0,55.753883361816406,365.0,6139.04638671875,-0.0,1069.8214111328125,1.0,283.1499938964844,288.4378662109375,292.2951354980469,292.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,17870.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915254533290863,1.0,0.0,0.0,0.2863239049911499,0.5212933421134949,6.184800227515552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.65673828125,0.0,21.505001068115234,1895.4371337890625,0.0,85.98603057861328,0.2431593388319015,1.0,0.0,3.0,1.0,0.0
12388200,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.2835808992385864,0.2287047207355499,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.3335006833076477,0.2408370822668075,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.2972970306873321,0.1778814494609832,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.9963949918746948,0.2845987379550934,0.2408370822668075,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949279785156,0.9981497526168824,0.2570319771766662,1.150757908821106,288.8941955566406,286.21197509765625,291.1452941894531,289.281982421875,291.14434814453125,297.6295166015625,288.8907165527344,1.0,0.431839257478714,1.0,1.0,0.0,1.0,-2.4477107524871826,2.4477059841156006,4.821924449061044e-06,1.893038272857666,0.1958020627498626,0.1958020627498626,0.0,55.753883361816406,365.0,6139.04638671875,-0.0,1069.8214111328125,1.0,283.1499938964844,288.4378662109375,292.2951354980469,292.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,17870.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915254533290863,1.0,0.0,0.0,0.2863239049911499,0.5212933421134949,6.184800227515552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.65673828125,0.0,21.505001068115234,1895.4371337890625,0.0,85.98603057861328,0.2431593388319015,1.0,0.0,3.0,1.0,0.0
12388260,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.2839494943618774,0.2439012974500656,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.337171196937561,0.2568398118019104,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.2992357313632965,0.1897010058164596,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.2871408462524414,0.2568398118019104,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.9861526489257812,0.2580033242702484,1.1591815948486328,288.7933654785156,285.8980407714844,291.1873474121094,289.29510498046875,291.1864013671875,297.59588623046875,288.78887939453125,1.0,0.4467089474201202,1.0,1.0,0.0,1.0,-2.5287680625915527,2.5287628173828125,5.146227522345725e-06,1.9556511640548704,0.2338555455207824,0.2338555455207824,0.0,60.24749374389648,385.0,6898.92578125,-0.0,1182.99658203125,1.0,283.1499938964844,288.2738342285156,292.3147888183594,292.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17833.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954734265804291,1.0,0.0,0.0,0.331111341714859,0.5253503322601318,7.612133146039923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.831787109375,0.0,21.921798706054688,1895.4371337890625,0.0,106.71449279785156,0.2446246892213821,1.0,0.0,3.0,1.0,0.0
12388320,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.2839494943618774,0.2439012974500656,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.337171196937561,0.2568398118019104,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.2992357313632965,0.1897010058164596,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.9988784790039062,0.2871408462524414,0.2568398118019104,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.9861526489257812,0.2580033242702484,1.1591815948486328,288.7933654785156,285.8980407714844,291.1873474121094,289.29510498046875,291.1864013671875,297.59588623046875,288.78887939453125,1.0,0.4467089474201202,1.0,1.0,0.0,1.0,-2.5287680625915527,2.5287628173828125,5.146227522345725e-06,1.9556511640548704,0.2338555455207824,0.2338555455207824,0.0,60.24749374389648,385.0,6898.92578125,-0.0,1182.99658203125,1.0,283.1499938964844,288.2738342285156,292.3147888183594,292.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17833.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954734265804291,1.0,0.0,0.0,0.331111341714859,0.5253503322601318,7.612133146039923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.831787109375,0.0,21.921798706054688,1895.4371337890625,0.0,106.71449279785156,0.2446246892213821,1.0,0.0,3.0,1.0,0.0
12388380,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.990899622440338,0.2819569408893585,0.2543357908725738,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,0.3389742374420166,0.2778599560260772,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,0.2991237342357635,0.2052264064550399,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.9955423474311828,0.2878108024597168,0.272765189409256,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.9651088118553162,0.2589072287082672,1.163901448249817,288.6707763671875,285.65069580078125,291.2304077148437,289.3082580566406,291.2294921875,297.54010009765625,288.66583251953125,1.0,0.4622864723205566,1.0,1.0,0.0,1.0,-2.6100003719329834,2.609994888305664,5.482760570885148e-06,2.0187788009643555,0.2733926475048065,0.2733926475048065,0.0,65.87068939208984,405.0,7796.77783203125,-0.0,1308.4144287109375,1.0,283.1499938964844,288.10235595703125,292.3669128417969,292.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17784.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062297999858856,1.0,0.0,0.0,0.38597571849823,0.5294480323791504,9.946024448481694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2763.279296875,0.0,22.426834106445312,1895.4371337890625,0.0,126.1924819946289,0.2465009689331054,1.0,0.0,3.0,1.0,0.0
12388440,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.990899622440338,0.2819569408893585,0.2543357908725738,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,0.3389742374420166,0.2778599560260772,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,0.2991237342357635,0.2052264064550399,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.9955423474311828,0.2878108024597168,0.272765189409256,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.9651088118553162,0.2589072287082672,1.163901448249817,288.6707763671875,285.65069580078125,291.2304077148437,289.3082580566406,291.2294921875,297.54010009765625,288.66583251953125,1.0,0.4622864723205566,1.0,1.0,0.0,1.0,-2.6100003719329834,2.609994888305664,5.482760570885148e-06,2.0187788009643555,0.2733926475048065,0.2733926475048065,0.0,65.87068939208984,405.0,7796.77783203125,-0.0,1308.4144287109375,1.0,283.1499938964844,288.10235595703125,292.3669128417969,292.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17784.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062297999858856,1.0,0.0,0.0,0.38597571849823,0.5294480323791504,9.946024448481694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2763.279296875,0.0,22.426834106445312,1895.4371337890625,0.0,126.1924819946289,0.2465009689331054,1.0,0.0,3.0,1.0,0.0
12388500,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.9675919413566588,0.2812284827232361,0.2536149621009826,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.9990000128746032,0.3386361300945282,0.3001481294631958,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.9851083755493164,0.2982054650783539,0.2091266363859176,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109313964844,0.9744959473609924,0.2880366444587707,0.2730250954627991,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.9392014741897584,0.2592862248420715,1.166356921195984,288.6100158691406,285.6454467773437,291.2523498535156,289.3148498535156,291.2514343261719,297.5072937011719,288.60467529296875,1.0,0.470270961523056,1.0,1.0,0.0,1.0,-2.6433544158935547,2.643348693847656,5.624139248538995e-06,2.044748067855835,0.2926061153411865,0.2926061153411865,0.0,70.48284912109375,405.0,8334.03125,-0.0,1372.712158203125,1.0,283.1499938964844,288.0160827636719,292.4071044921875,293.0048828125,293.1499938964844,293.1499938964844,283.1499938964844,17733.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170818388462066,1.0,0.0,0.0,0.4194960296154022,0.5329259634017944,1.1742192107533356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.62109375,0.0,22.78269386291504,1895.4371337890625,0.0,143.4204864501953,0.2477108240127563,1.0,0.0,3.0,1.0,0.0
12388560,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.553466796875,0.9361865520477296,0.2808490395545959,0.2532984614372253,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.55291748046875,0.9939764142036438,0.3369837701320648,0.3202736377716064,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.55328369140625,0.956692397594452,0.2977610230445862,0.2087910771369934,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.9452272057533264,0.2885003387928009,0.2735398411750793,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537414550781,0.9081193208694458,0.2596068084239959,1.168801188468933,288.552490234375,285.6401062011719,291.2745361328125,289.3215026855469,291.27362060546875,297.474365234375,288.5473937988281,1.0,0.4783472120761871,1.0,1.0,0.0,1.0,-2.672318935394287,2.6723132133483887,5.748948296968592e-06,2.0675764083862305,0.3114979863166809,0.3114979863166809,0.0,76.26115417480469,410.0,8829.78515625,-0.0,1436.5755615234375,1.0,283.1499938964844,287.932373046875,292.4482116699219,293.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,17714.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315081894397735,1.0,0.0,0.0,0.4508971869945526,0.5340250134468079,1.3565897738487822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.651611328125,0.0,23.062339782714844,1895.4371337890625,0.0,165.85670471191406,0.2489096522331237,1.0,0.0,3.0,1.0,0.0
12388620,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4209289550781,0.8517453670501709,0.280482530593872,0.2536372542381286,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4202880859375,0.9037736058235168,0.3347203135490417,0.3184420466423034,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4206848144531,0.8683102130889893,0.2976602911949157,0.2091569900512695,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208068847656,0.8602765798568726,0.28964763879776,0.2753693461418152,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212341308594,0.831577479839325,0.2599411904811859,1.17455792427063,288.41973876953125,285.6292724609375,291.3197631835937,289.3348693847656,291.3188171386719,297.4228210449219,288.4135437011719,1.0,0.4935984015464782,1.0,1.0,0.0,1.0,-2.678647756576538,2.67864203453064,5.776585567218717e-06,2.072652816772461,0.3479070365428924,0.3479070365428924,0.0,97.12459564208984,410.0,9781.08203125,-0.0,1541.2176513671875,1.0,283.1499938964844,287.7636413574219,292.5091552734375,293.22625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17626.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669835329055786,1.0,0.0,0.0,0.5172808170318604,0.5420390963554382,1.7854439704478864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.61669921875,0.0,23.93351936340332,1895.4371337890625,0.0,220.89889526367188,0.251840204000473,1.0,0.0,3.0,1.0,0.0
12388680,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4209289550781,0.8517453670501709,0.280482530593872,0.2536372542381286,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4202880859375,0.9037736058235168,0.3347203135490417,0.3184420466423034,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4206848144531,0.8683102130889893,0.2976602911949157,0.2091569900512695,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208068847656,0.8602765798568726,0.28964763879776,0.2753693461418152,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212341308594,0.831577479839325,0.2599411904811859,1.17455792427063,288.41973876953125,285.6292724609375,291.3197631835937,289.3348693847656,291.3188171386719,297.4228210449219,288.4135437011719,1.0,0.4935984015464782,1.0,1.0,0.0,1.0,-2.678647756576538,2.67864203453064,5.776585567218717e-06,2.072652816772461,0.3479070365428924,0.3479070365428924,0.0,97.12459564208984,410.0,9781.08203125,-0.0,1541.2176513671875,1.0,283.1499938964844,287.7636413574219,292.5091552734375,293.22625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17626.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669835329055786,1.0,0.0,0.0,0.5172808170318604,0.5420390963554382,1.7854439704478864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.61669921875,0.0,23.93351936340332,1895.4371337890625,0.0,220.89889526367188,0.251840204000473,1.0,0.0,3.0,1.0,0.0
12388740,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8280062079429626,0.28040412068367,0.2539127469062805,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8760424852371216,0.3344152867794037,0.3183285892009735,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.843481183052063,0.2978275418281555,0.2095213234424591,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8365654349327087,0.2903009057044983,0.2763586938381195,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8085907697677612,0.2600372433662414,1.1769336462020874,288.3512878417969,285.6236267089844,291.3432006835937,289.341796875,291.3422546386719,297.4042663574219,288.3452453613281,1.0,0.5010073184967041,1.0,1.0,0.0,1.0,-2.683323383331299,2.6833176612854004,5.79674224354676e-06,2.076257467269897,0.3658161461353302,0.3658161461353302,0.0,107.12276458740234,410.0,10261.3310546875,-0.0,1593.498779296875,1.0,283.1499938964844,287.6765441894531,292.5252685546875,293.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17523.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386223703622818,1.0,0.0,0.0,0.5522350072860718,0.5555950999259949,2.034892077062977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.349365234375,0.0,24.824377059936523,1895.4371337890625,0.0,252.1171417236328,0.2539041340351105,1.0,0.0,3.0,1.0,0.0
12388800,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892761230469,0.8096522092819214,0.2803527414798736,0.2542000710964203,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886962890625,0.8554986119270325,0.3344030976295471,0.3185490667819977,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890625,0.8252041339874268,0.2980497181415558,0.2099224179983139,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.8188943862915039,0.2909391522407532,0.277317613363266,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895812988281,0.7894008755683899,0.26009202003479,1.178979754447937,288.2881774902344,285.673828125,291.3660583496094,289.3484802246094,291.3650817871094,297.38897705078125,288.282470703125,1.0,0.5079115629196167,1.0,1.0,0.0,1.0,-2.688026666641236,2.688020706176758,5.817063083668472e-06,2.079888343811035,0.3819482326507568,0.3819482326507568,0.0,116.46868133544922,398.0,10706.52734375,-0.0,1643.0108642578125,1.0,283.1499938964844,287.5961608886719,292.5328674316406,293.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17333.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404407650232315,1.0,0.0,0.0,0.5855590105056763,0.5855879187583923,2.2878882788290863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.054931640625,0.0,26.45615196228028,1895.4371337890625,0.0,283.4881896972656,0.256757527589798,1.0,0.0,3.0,1.0,0.0
12388860,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.7796448469161987,0.2802747786045074,0.2547746002674103,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16632080078125,0.8262993693351746,0.334852010011673,0.3195197582244873,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16668701171875,0.7963192462921143,0.2985900342464447,0.2107863426208496,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7903751730918884,0.2922340333461761,0.2792254984378814,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.760641872882843,0.2601180076599121,1.1824681758880615,288.16583251953125,285.7162170410156,291.4134521484375,289.3623962402344,291.4124755859375,297.3627014160156,288.16015625,1.0,0.5207758545875549,1.0,1.0,0.0,1.0,-2.6974070072174072,2.697401285171509,5.857722044311231e-06,2.0871410369873047,0.4138796329498291,0.4138796329498291,0.0,134.13180541992188,386.0,11593.4609375,-0.0,1737.7786865234375,1.0,283.1499938964844,287.44366455078125,292.527587890625,293.4036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17056.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377942383289337,1.0,0.0,0.0,0.655342698097229,0.6553463339805603,2.8656979011998374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.611328125,0.0,30.609848022460938,1895.4371337890625,0.0,348.2270202636719,0.2642700672149658,1.0,0.0,3.0,1.0,0.0
12388920,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.7796448469161987,0.2802747786045074,0.2547746002674103,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16632080078125,0.8262993693351746,0.334852010011673,0.3195197582244873,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16668701171875,0.7963192462921143,0.2985900342464447,0.2107863426208496,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7903751730918884,0.2922340333461761,0.2792254984378814,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.760641872882843,0.2601180076599121,1.1824681758880615,288.16583251953125,285.7162170410156,291.4134521484375,289.3623962402344,291.4124755859375,297.3627014160156,288.16015625,1.0,0.5207758545875549,1.0,1.0,0.0,1.0,-2.6974070072174072,2.697401285171509,5.857722044311231e-06,2.0871410369873047,0.4138796329498291,0.4138796329498291,0.0,134.13180541992188,386.0,11593.4609375,-0.0,1737.7786865234375,1.0,283.1499938964844,287.44366455078125,292.527587890625,293.4036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17056.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377942383289337,1.0,0.0,0.0,0.655342698097229,0.6553463339805603,2.8656979011998374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.611328125,0.0,30.609848022460938,1895.4371337890625,0.0,348.2270202636719,0.2642700672149658,1.0,0.0,3.0,1.0,0.0
12388980,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04833984375,0.7583997845649719,0.280152291059494,0.2552693784236908,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.8052214980125427,0.3355596661567688,0.3207668662071228,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.7747138738632202,0.2991260290145874,0.2116240859031677,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481872558594,0.7696657776832581,0.2934600114822387,0.2810218334197998,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.048583984375,0.7408528923988342,0.2600291669368744,1.18515145778656,288.0473327636719,285.75640869140625,291.4620056152344,289.3766784667969,291.46099853515625,297.3402404785156,288.0421142578125,1.0,0.5322713255882263,1.0,1.0,0.0,1.0,-2.7058913707733154,2.705885410308838,5.89462615607772e-06,2.093704462051392,0.4437169432640075,0.4437169432640075,0.0,150.21676635742188,374.0,12505.533203125,-0.0,1824.555908203125,1.0,283.1499938964844,287.3009948730469,292.5145263671875,293.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,16894.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653462469577789,1.0,0.0,0.0,0.7291135191917419,0.7291172742843628,3.5471845905021844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.67041015625,0.0,35.63390350341797,1895.4371337890625,0.0,411.2488708496094,0.2732267379760742,1.0,0.0,3.0,1.0,0.0
12389040,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04833984375,0.7583997845649719,0.280152291059494,0.2552693784236908,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.8052214980125427,0.3355596661567688,0.3207668662071228,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.7747138738632202,0.2991260290145874,0.2116240859031677,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481872558594,0.7696657776832581,0.2934600114822387,0.2810218334197998,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.048583984375,0.7408528923988342,0.2600291669368744,1.18515145778656,288.0473327636719,285.75640869140625,291.4620056152344,289.3766784667969,291.46099853515625,297.3402404785156,288.0421142578125,1.0,0.5322713255882263,1.0,1.0,0.0,1.0,-2.7058913707733154,2.705885410308838,5.89462615607772e-06,2.093704462051392,0.4437169432640075,0.4437169432640075,0.0,150.21676635742188,374.0,12505.533203125,-0.0,1824.555908203125,1.0,283.1499938964844,287.3009948730469,292.5145263671875,293.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,16894.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653462469577789,1.0,0.0,0.0,0.7291135191917419,0.7291172742843628,3.5471845905021844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.67041015625,0.0,35.63390350341797,1895.4371337890625,0.0,411.2488708496094,0.2732267379760742,1.0,0.0,3.0,1.0,0.0
12389100,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9932556152344,0.7500641942024231,0.2800706923007965,0.2554769515991211,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.99273681640625,0.7961911559104919,0.335946649312973,0.3214125633239746,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930419921875,0.7661483883857727,0.2993780672550201,0.2120171189308166,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.7615281939506531,0.2940433919429779,0.2818700075149536,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.7330745458602905,0.2599488794803619,1.1862165927886963,287.9923095703125,285.7489929199219,291.4866943359375,289.38397216796875,291.4856872558594,297.3300170898437,287.9873046875,1.0,0.5375279784202576,1.0,1.0,0.0,1.0,-2.709688901901245,2.709682941436768,5.911179869144689e-06,2.096641063690185,0.4581944346427917,0.4581944346427917,0.0,157.701171875,374.0,12958.3828125,-0.0,1864.8861083984373,1.0,283.1499938964844,287.23883056640625,292.5078430175781,293.4765625,293.1499938964844,293.1499938964844,283.1499938964844,16843.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770367443561554,1.0,0.0,0.0,0.7661868929862976,0.7661907076835632,3.917084256954696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.4716796875,0.0,38.414642333984375,1895.4371337890625,0.0,441.2723388671875,0.2780516147613525,1.0,0.0,3.0,1.0,0.0
12389160,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378356933594,0.7428743839263916,0.2799747884273529,0.2556599974632263,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9372863769531,0.7882835268974304,0.3363387286663055,0.3220554292201996,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.7587530612945557,0.2996158897876739,0.2123915404081344,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376525878906,0.7545338273048401,0.2946065068244934,0.2826860547065735,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.726252555847168,0.2598472237586975,1.1871196031570437,287.9368591308594,285.79425048828125,291.5116882324219,289.39141845703125,291.5106506347656,297.3203430175781,287.9318542480469,1.0,0.5424683094024658,1.0,1.0,0.0,1.0,-2.713197708129883,2.7131919860839844,5.9264953051751945e-06,2.0993542671203613,0.4716459214687347,0.4716459214687347,0.0,164.813720703125,362.0,13419.890625,-0.0,1903.160888671875,1.0,283.1499938964844,287.1773986816406,292.50225830078125,293.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,16772.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874545037746429,1.0,0.0,0.0,0.8052537441253662,0.8052576184272766,4.326721736447325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.4423828125,0.0,41.4834098815918,1895.4371337890625,0.0,469.9020690917969,0.2832163274288177,1.0,0.0,3.0,1.0,0.0
12389220,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.7310349345207214,0.2797333300113678,0.2559430003166199,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.7752059698104858,0.3371051549911499,0.3232931494712829,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83209228515625,0.7466941475868225,0.3000385761260986,0.2130746096372604,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321228027344,0.7431854009628296,0.2956671416759491,0.2842156589031219,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83251953125,0.714466392993927,0.2595805525779724,1.1884405612945557,287.83135986328125,285.8297424316406,291.5625305175781,289.4066467285156,291.5614929199219,297.3023376464844,287.8266296386719,1.0,0.5514401793479919,1.0,1.0,0.0,1.0,-2.719273090362549,2.719267129898072,5.953055278951069e-06,2.1040501594543457,0.497737169265747,0.497737169265747,0.0,177.95880126953125,350.0,14297.5224609375,-0.0,1973.5086669921875,1.0,283.1499938964844,287.0603332519531,292.4984436035156,293.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,16666.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056506395339966,1.0,0.0,0.0,0.8824300169944763,0.8824340105056763,5.1958188862499817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.40087890625,0.0,48.15008163452149,1895.4371337890625,0.0,524.5626220703125,0.2940941751003265,1.0,0.0,3.0,1.0,0.0
12389280,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.7310349345207214,0.2797333300113678,0.2559430003166199,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.7752059698104858,0.3371051549911499,0.3232931494712829,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83209228515625,0.7466941475868225,0.3000385761260986,0.2130746096372604,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321228027344,0.7431854009628296,0.2956671416759491,0.2842156589031219,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83251953125,0.714466392993927,0.2595805525779724,1.1884405612945557,287.83135986328125,285.8297424316406,291.5625305175781,289.4066467285156,291.5614929199219,297.3023376464844,287.8266296386719,1.0,0.5514401793479919,1.0,1.0,0.0,1.0,-2.719273090362549,2.719267129898072,5.953055278951069e-06,2.1040501594543457,0.497737169265747,0.497737169265747,0.0,177.95880126953125,350.0,14297.5224609375,-0.0,1973.5086669921875,1.0,283.1499938964844,287.0603332519531,292.4984436035156,293.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,16666.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056506395339966,1.0,0.0,0.0,0.8824300169944763,0.8824340105056763,5.1958188862499817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.40087890625,0.0,48.15008163452149,1895.4371337890625,0.0,524.5626220703125,0.2940941751003265,1.0,0.0,3.0,1.0,0.0
12389340,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7326965332031,0.7215362191200256,0.2794316112995147,0.2561187148094177,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322082519531,0.7650145292282104,0.3378261029720306,0.324438989162445,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.7373542189598083,0.3003910779953003,0.2136684507131576,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7325134277344,0.7344391345977783,0.2966448068618774,0.2856113612651825,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.704150378704071,0.259238064289093,1.189153075218201,287.7318115234375,285.8627624511719,291.6145935058594,289.4224853515625,291.613525390625,297.285888671875,287.7273864746094,1.0,0.5592547655105591,1.0,1.0,0.0,1.0,-2.724109649658203,2.7241034507751465,5.974232863081852e-06,2.107784509658813,0.5221090912818909,0.5221090912818909,0.0,189.6822662353516,338.0,15132.2421875,-0.0,2035.5780029296875,1.0,283.1499938964844,286.95050048828125,292.5044250488281,293.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,16571.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219138264656067,1.0,0.0,0.0,0.9598016738891602,0.9598058462142944,6.146904496517891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.5498046875,0.0,55.657623291015625,1895.4371337890625,0.0,578.9251708984375,0.3057758212089538,1.0,0.0,3.0,1.0,0.0
