time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389400,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7326965332031,0.7215362191200256,0.2794316112995147,0.2561187148094177,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322082519531,0.7650145292282104,0.3378261029720306,0.324438989162445,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.7373542189598083,0.3003910779953003,0.2136684507131576,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7325134277344,0.7344391345977783,0.2966448068618774,0.2856113612651825,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.704150378704071,0.259238064289093,1.189153075218201,287.7318115234375,285.8627624511719,291.6145935058594,289.4224853515625,291.613525390625,297.285888671875,287.7273864746094,1.0,0.5592547655105591,1.0,1.0,0.0,1.0,-2.724109649658203,2.7241034507751465,5.974232863081852e-06,2.107784509658813,0.5221090912818909,0.5221090912818909,0.0,189.6822662353516,338.0,15132.2421875,-0.0,2035.5780029296875,1.0,283.1499938964844,286.95050048828125,292.5044250488281,293.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,16571.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219138264656067,1.0,0.0,0.0,0.9598016738891602,0.9598058462142944,6.146904496517891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.5498046875,0.0,55.657623291015625,1895.4371337890625,0.0,578.9251708984375,0.3057758212089538,1.0,0.0,3.0,1.0,0.0
12389460,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395263671875,0.7135394811630249,0.2790828645229339,0.2561981678009033,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.7570266127586365,0.3384959697723388,0.3254834711551666,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63934326171875,0.7299528121948242,0.3006812334060669,0.2141778320074081,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393737792969,0.7275406122207642,0.297549694776535,0.2868823409080505,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.6954929232597351,0.2588326036930084,1.1893151998519895,287.6387023925781,285.8932189941406,291.6678161621094,289.4389953613281,291.666748046875,297.2708740234375,287.63458251953125,1.0,0.5659803152084351,1.0,1.0,0.0,1.0,-2.7277956008911133,2.727789640426636,5.990386853227392e-06,2.1106247901916504,0.5448855757713318,0.5448855757713318,0.0,200.0091552734375,326.0,15922.03125,-0.0,2089.502197265625,1.0,283.1499938964844,286.84814453125,292.5159912109375,293.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,16488.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372689962387085,1.0,0.0,0.0,1.0367940664291382,1.036798357963562,7.172629779006456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.75146484375,0.0,64.03597259521484,1895.4371337890625,0.0,635.5044555664062,0.3181599378585815,1.0,0.0,3.0,1.0,0.0
12389520,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395263671875,0.7135394811630249,0.2790828645229339,0.2561981678009033,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.7570266127586365,0.3384959697723388,0.3254834711551666,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63934326171875,0.7299528121948242,0.3006812334060669,0.2141778320074081,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393737792969,0.7275406122207642,0.297549694776535,0.2868823409080505,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.6954929232597351,0.2588326036930084,1.1893151998519895,287.6387023925781,285.8932189941406,291.6678161621094,289.4389953613281,291.666748046875,297.2708740234375,287.63458251953125,1.0,0.5659803152084351,1.0,1.0,0.0,1.0,-2.7277956008911133,2.727789640426636,5.990386853227392e-06,2.1106247901916504,0.5448855757713318,0.5448855757713318,0.0,200.0091552734375,326.0,15922.03125,-0.0,2089.502197265625,1.0,283.1499938964844,286.84814453125,292.5159912109375,293.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,16488.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372689962387085,1.0,0.0,0.0,1.0367940664291382,1.036798357963562,7.172629779006456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.75146484375,0.0,64.03597259521484,1895.4371337890625,0.0,635.5044555664062,0.3181599378585815,1.0,0.0,3.0,1.0,0.0
12389580,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.7095256447792053,0.278873860836029,0.2562061548233032,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903015136719,0.753328263759613,0.3388507664203644,0.3260251879692077,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.7264564633369446,0.3008198738098144,0.2144285291433334,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.7242990732192993,0.2980289459228515,0.2875437438488006,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.6913349032402039,0.2585829198360443,1.1891882419586182,287.5899963378906,285.8816833496094,291.6981811523437,289.44854736328125,291.69708251953125,297.2630310058594,287.5860900878906,1.0,0.5692958235740662,1.0,1.0,0.0,1.0,-2.729400396347046,2.7293944358825684,5.9974190662615e-06,2.1118581295013428,0.5572815537452698,0.5572815537452698,0.0,205.1927795410156,326.0,16338.916015625,-0.0,2116.22314453125,1.0,283.1499938964844,286.7945251464844,292.5233764648437,293.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,16464.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455561280250549,1.0,0.0,0.0,1.0789000988006592,1.0789045095443726,7.76704567329034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.8310546875,0.0,69.0658950805664,1895.4371337890625,0.0,668.3143920898438,0.3252896070480346,1.0,0.0,3.0,1.0,0.0
12389640,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528259277344,0.7065820693969727,0.2787066102027893,0.2561981976032257,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523986816406,0.7507579922676086,0.3391212522983551,0.326431393623352,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.7239835858345032,0.3009200096130371,0.2146103829145431,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526733398437,0.722017228603363,0.2983937561511993,0.2880406379699707,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55303955078125,0.68837970495224,0.2583775818347931,1.1889914274215698,287.5520935058594,285.92108154296875,291.7222900390625,289.45623779296875,291.72119140625,297.2571716308594,287.5482482910156,1.0,0.5716836452484131,1.0,1.0,0.0,1.0,-2.730458498001098,2.730452537536621,6.002054760756437e-06,2.1126694679260254,0.5661884546279907,0.5661884546279907,0.0,208.9667816162109,314.0,16667.52734375,-0.0,2135.516845703125,1.0,283.1499938964844,286.7530822753906,292.52935791015625,293.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,16422.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518929362297058,1.0,0.0,0.0,1.1129982471466064,1.1130027770996094,8.26575288215281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.01220703125,0.0,73.30616760253906,1895.4371337890625,0.0,694.533447265625,0.3311140537261963,1.0,0.0,3.0,1.0,0.0
12389700,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51239013671875,0.703527569770813,0.2785151600837707,0.2561746835708618,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5119934082031,0.7481555938720703,0.3394203782081604,0.3268721103668213,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5122375488281,0.7214316129684448,0.3010255098342895,0.214801400899887,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5122375488281,0.719675600528717,0.2987962365150451,0.2885809242725372,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125732421875,0.6853249073028564,0.2581351697444916,1.1886656284332275,287.5116882324219,285.9100036621094,291.75,289.4651794433594,291.7488708496094,297.25079345703125,287.50811767578125,1.0,0.5741723775863647,1.0,1.0,0.0,1.0,-2.731447696685791,2.731441736221313,6.006384410284227e-06,2.1134254932403564,0.5765714645385742,0.5765714645385742,0.0,212.94268798828125,314.0,17018.232421875,-0.0,2155.65185546875,1.0,283.1499938964844,286.7086181640625,292.5361022949219,293.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,16414.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588837265968323,1.0,0.0,0.0,1.1499829292297363,1.1499875783920288,8.824218156178176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.24755859375,0.0,78.22110748291016,1895.4371337890625,0.0,724.6353759765625,0.3376872837543487,1.0,0.0,3.0,1.0,0.0
12389760,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.7007803320884705,0.2783263921737671,0.2561402320861816,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.7458672523498535,0.3397132158279419,0.3272934257984161,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723815917969,0.719136118888855,0.3011247813701629,0.2149781137704849,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.717585563659668,0.2991878688335418,0.2890976965427398,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47271728515625,0.6825758814811707,0.2578852772712707,1.1882423162460327,287.47186279296875,285.9462280273437,291.77801513671875,289.4743347167969,291.77685546875,297.2447814941406,287.46832275390625,1.0,0.5764261484146118,1.0,1.0,0.0,1.0,-2.7322375774383545,2.732231378555298,6.009836397424806e-06,2.1140263080596924,0.5861359238624573,0.5861359238624573,0.0,216.58241271972656,302.0,17370.4453125,-0.0,2173.906005859375,1.0,283.1499938964844,286.6650085449219,292.5429382324219,293.76348876953125,293.1499938964844,293.1499938964844,283.1499938964844,16375.9365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656227469444275,1.0,0.0,0.0,1.1880980730056765,1.1881028413772583,9.418852187081941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.94189453125,0.0,83.47003936767578,1895.4371337890625,0.0,754.8589477539062,0.3444841504096985,1.0,0.0,3.0,1.0,0.0
12389820,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984680175781,0.6961190700531006,0.2779906690120697,0.2560566663742065,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.7421022653579712,0.3402913808822632,0.328086107969284,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983154296875,0.7152121067047119,0.3012984693050384,0.2152893245220184,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983154296875,0.714067280292511,0.2999342679977417,0.2900620400905609,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39862060546875,0.6778835654258728,0.2573674023151397,1.1871296167373655,287.3978271484375,285.9686279296875,291.8349609375,289.4932861328125,291.83380126953125,297.2336120605469,287.3945617675781,1.0,0.5802791118621826,1.0,1.0,0.0,1.0,-2.733285903930664,2.7332799434661865,6.014399332343601e-06,2.114813804626465,0.6048534512519836,0.6048534512519836,0.0,222.90724182128903,290.0,18033.2109375,-0.0,2205.112060546875,1.0,283.1499938964844,286.5835876464844,292.5567626953125,293.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,16348.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783209800720215,1.0,0.0,0.0,1.2618342638015747,1.2618392705917358,1.0624244595192069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.56298828125,0.0,94.50282287597656,1895.4371337890625,0.0,815.1536254882812,0.3581065833568573,1.0,0.0,3.0,1.0,0.0
12389880,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984680175781,0.6961190700531006,0.2779906690120697,0.2560566663742065,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.7421022653579712,0.3402913808822632,0.328086107969284,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983154296875,0.7152121067047119,0.3012984693050384,0.2152893245220184,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983154296875,0.714067280292511,0.2999342679977417,0.2900620400905609,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39862060546875,0.6778835654258728,0.2573674023151397,1.1871296167373655,287.3978271484375,285.9686279296875,291.8349609375,289.4932861328125,291.83380126953125,297.2336120605469,287.3945617675781,1.0,0.5802791118621826,1.0,1.0,0.0,1.0,-2.733285903930664,2.7332799434661865,6.014399332343601e-06,2.114813804626465,0.6048534512519836,0.6048534512519836,0.0,222.90724182128903,290.0,18033.2109375,-0.0,2205.112060546875,1.0,283.1499938964844,286.5835876464844,292.5567626953125,293.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,16348.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783209800720215,1.0,0.0,0.0,1.2618342638015747,1.2618392705917358,1.0624244595192069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.56298828125,0.0,94.50282287597656,1895.4371337890625,0.0,815.1536254882812,0.3581065833568573,1.0,0.0,3.0,1.0,0.0
12389940,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.69255131483078,0.2777913510799408,0.2560374140739441,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.7393096089363098,0.3408876657485962,0.3288415968418121,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.7120878100395203,0.3014220595359802,0.2155303210020065,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.7113543748855591,0.3006185591220855,0.2909192740917206,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306579589844,0.6741609573364258,0.256834328174591,1.185705542564392,287.3299255371094,285.9881286621094,291.8932189941406,289.51324462890625,291.8920288085937,297.2235412597656,287.3269348144531,1.0,0.5832996368408203,1.0,1.0,0.0,1.0,-2.7337796688079834,2.733773708343506,6.016512998030521e-06,2.1151680946350098,0.6224572658538818,0.6224572658538818,0.0,227.97415161132807,278.0,18666.701171875,-0.0,2229.54931640625,1.0,283.1499938964844,286.5093994140625,292.57147216796875,293.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,16337.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899636149406433,1.0,0.0,0.0,1.3339648246765137,1.333970069885254,1.1873592598021788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.29931640625,0.0,106.36634826660156,1895.4371337890625,0.0,874.4515380859375,0.371841162443161,1.0,0.0,3.0,1.0,0.0
12390000,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.69255131483078,0.2777913510799408,0.2560374140739441,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.7393096089363098,0.3408876657485962,0.3288415968418121,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.7120878100395203,0.3014220595359802,0.2155303210020065,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.7113543748855591,0.3006185591220855,0.2909192740917206,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306579589844,0.6741609573364258,0.256834328174591,1.185705542564392,287.3299255371094,285.9881286621094,291.8932189941406,289.51324462890625,291.8920288085937,297.2235412597656,287.3269348144531,1.0,0.5832996368408203,1.0,1.0,0.0,1.0,-2.7337796688079834,2.733773708343506,6.016512998030521e-06,2.1151680946350098,0.6224572658538818,0.6224572658538818,0.0,227.97415161132807,278.0,18666.701171875,-0.0,2229.54931640625,1.0,283.1499938964844,286.5093994140625,292.57147216796875,293.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,16337.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899636149406433,1.0,0.0,0.0,1.3339648246765137,1.333970069885254,1.1873592598021788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.29931640625,0.0,106.36634826660156,1895.4371337890625,0.0,874.4515380859375,0.371841162443161,1.0,0.0,3.0,1.0,0.0
12390060,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2672424316406,0.6899415254592896,0.2776894569396972,0.2560714185237884,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669372558594,0.7373529672622681,0.3415011465549469,0.3295677304267883,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.7097018361091614,0.301520437002182,0.2157151401042938,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.709388792514801,0.3012637197971344,0.2916879057884216,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26739501953125,0.6712812185287476,0.2562930881977081,1.1840184926986694,287.2667236328125,286.0046691894531,291.9527587890625,289.53424072265625,291.9515380859375,297.2146301269531,287.263916015625,1.0,0.5855464935302734,1.0,1.0,0.0,1.0,-2.733812093734741,2.733805894851685,6.0165912145748734e-06,2.115162849426269,0.6390423774719238,0.6390423774719238,0.0,231.8421325683593,266.0,19296.193359375,-0.0,2247.631103515625,1.0,283.1499938964844,286.4476318359375,292.5886535644531,293.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,16340.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008152961730957,1.0,0.0,0.0,1.4042657613754272,1.4042712450027466,1.3158064859908336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.19189453125,0.0,119.00798034667967,1895.4371337890625,0.0,933.349609375,0.3855656683444977,1.0,0.0,3.0,1.0,0.0
12390120,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2672424316406,0.6899415254592896,0.2776894569396972,0.2560714185237884,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669372558594,0.7373529672622681,0.3415011465549469,0.3295677304267883,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.7097018361091614,0.301520437002182,0.2157151401042938,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.709388792514801,0.3012637197971344,0.2916879057884216,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26739501953125,0.6712812185287476,0.2562930881977081,1.1840184926986694,287.2667236328125,286.0046691894531,291.9527587890625,289.53424072265625,291.9515380859375,297.2146301269531,287.263916015625,1.0,0.5855464935302734,1.0,1.0,0.0,1.0,-2.733812093734741,2.733805894851685,6.0165912145748734e-06,2.115162849426269,0.6390423774719238,0.6390423774719238,0.0,231.8421325683593,266.0,19296.193359375,-0.0,2247.631103515625,1.0,283.1499938964844,286.4476318359375,292.5886535644531,293.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,16340.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008152961730957,1.0,0.0,0.0,1.4042657613754272,1.4042712450027466,1.3158064859908336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.19189453125,0.0,119.00798034667967,1895.4371337890625,0.0,933.349609375,0.3855656683444977,1.0,0.0,3.0,1.0,0.0
12390180,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.209228515625,0.6881614923477173,0.2776664495468139,0.2561358213424682,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089538574219,0.7361235022544861,0.3421330749988556,0.3302658498287201,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.7080140709877014,0.3016084432601928,0.2158576548099517,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.7081254124641418,0.3018828630447387,0.2923848927021026,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093811035156,0.6691365242004395,0.2557478845119476,1.182098150253296,287.208740234375,286.0181884765625,292.0136108398437,289.5563659667969,292.0123596191406,297.206787109375,287.2062072753906,1.0,0.5870746374130249,1.0,1.0,0.0,1.0,-2.7334296703338623,2.7334237098693848,6.014838163537206e-06,2.1148340702056885,0.6547199487686157,0.6547199487686157,0.0,234.58013916015625,254.0,19891.794921875,-0.0,2259.748291015625,1.0,283.1499938964844,286.3902587890625,292.6078796386719,293.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,16355.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611117422580719,1.0,0.0,0.0,1.472580909729004,1.4725866317749023,1.4469441111941705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.23193359375,0.0,132.36477661132812,1895.4371337890625,0.0,992.4500732421876,0.3991790413856506,1.0,0.0,3.0,1.0,0.0
12390240,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.209228515625,0.6881614923477173,0.2776664495468139,0.2561358213424682,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089538574219,0.7361235022544861,0.3421330749988556,0.3302658498287201,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.7080140709877014,0.3016084432601928,0.2158576548099517,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.7081254124641418,0.3018828630447387,0.2923848927021026,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093811035156,0.6691365242004395,0.2557478845119476,1.182098150253296,287.208740234375,286.0181884765625,292.0136108398437,289.5563659667969,292.0123596191406,297.206787109375,287.2062072753906,1.0,0.5870746374130249,1.0,1.0,0.0,1.0,-2.7334296703338623,2.7334237098693848,6.014838163537206e-06,2.1148340702056885,0.6547199487686157,0.6547199487686157,0.0,234.58013916015625,254.0,19891.794921875,-0.0,2259.748291015625,1.0,283.1499938964844,286.3902587890625,292.6078796386719,293.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,16355.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611117422580719,1.0,0.0,0.0,1.472580909729004,1.4725866317749023,1.4469441111941705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.23193359375,0.0,132.36477661132812,1895.4371337890625,0.0,992.4500732421876,0.3991790413856506,1.0,0.0,3.0,1.0,0.0
12390300,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.6875610947608948,0.2776958346366882,0.256182461977005,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822509765625,0.7357603311538696,0.3424627184867859,0.330608457326889,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18243408203125,0.7074278593063354,0.3016501665115356,0.2159160375595092,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18243408203125,0.7077485918998718,0.3021851480007171,0.2927106618881225,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.18267822265625,0.6683161854743958,0.2554761469364166,1.1810634136199951,287.1820983886719,286.00274658203125,292.0445251464844,289.56787109375,292.04327392578125,297.2032775878906,287.1797180175781,1.0,0.5875855684280396,1.0,1.0,0.0,1.0,-2.733115673065185,2.733109712600708,6.013418442307739e-06,2.1145734786987305,0.6624687910079956,0.6624687910079956,0.0,235.5436553955078,254.0,20173.755859375,-0.0,2263.708984375,1.0,283.1499938964844,286.36358642578125,292.6178283691406,294.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,16384.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160399913787842,1.0,0.0,0.0,1.5054240226745603,1.5054298639297483,1.5122064667139057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.1298828125,0.0,139.23167419433594,1895.4371337890625,0.0,1021.7232666015624,0.4058539271354675,1.0,0.0,3.0,1.0,0.0
12390360,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15655517578125,0.6871707439422607,0.2777770161628723,0.2562592625617981,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562805175781,0.7355687022209167,0.3428123295307159,0.3309563100337982,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.7070128917694092,0.3016873002052307,0.215964064002037,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.70754075050354,0.3024806380271911,0.2930200099945068,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1567077636719,0.6676616668701172,0.2552068531513214,1.179986596107483,287.1561279296875,286.0285949707031,292.0758056640625,289.5796813964844,292.07452392578125,297.2000732421875,287.15380859375,1.0,0.587932288646698,1.0,1.0,0.0,1.0,-2.73276162147522,2.732755422592163,6.011819550622022e-06,2.114280462265014,0.6696034669876099,0.6696034669876099,0.0,236.2351837158203,242.0,20456.6171875,-0.0,2266.333984375,1.0,283.1499938964844,286.3374938964844,292.6280517578125,294.0289611816406,293.1499938964844,293.1499938964844,283.1499938964844,16379.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207900047302246,1.0,0.0,0.0,1.538859248161316,1.538865327835083,1.5801241204371768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.3857421875,0.0,146.3784942626953,1895.4371337890625,0.0,1050.58837890625,0.4126108884811401,1.0,0.0,3.0,1.0,0.0
12390420,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.6869628429412842,0.2780557870864868,0.256498783826828,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.735653817653656,0.3435609638690948,0.3316710591316223,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.7066497802734375,0.3017589151859283,0.2160334438085556,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.707585334777832,0.3030610382556915,0.2935957312583923,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.666800856590271,0.2546770870685577,1.1777278184890747,287.1085205078125,286.0357666015625,292.13934326171875,289.60430908203125,292.1380310058594,297.1944885253906,287.1064453125,1.0,0.5881785750389099,1.0,1.0,0.0,1.0,-2.731969118118286,2.7319631576538086,6.008249329170212e-06,2.1136276721954346,0.6838054060935974,0.6838054060935974,0.0,236.8712615966797,230.0,20994.466796875,-0.0,2267.96044921875,1.0,283.1499938964844,286.2890625,292.6492614746094,294.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,16407.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62978196144104,1.0,0.0,0.0,1.6031116247177124,1.6031179428100586,1.714829380716765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.796875,0.0,160.9950408935547,1895.4371337890625,0.0,1106.85009765625,0.4258137345314026,1.0,0.0,3.0,1.0,0.0
12390480,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.6869628429412842,0.2780557870864868,0.256498783826828,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.735653817653656,0.3435609638690948,0.3316710591316223,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.7066497802734375,0.3017589151859283,0.2160334438085556,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.707585334777832,0.3030610382556915,0.2935957312583923,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.666800856590271,0.2546770870685577,1.1777278184890747,287.1085205078125,286.0357666015625,292.13934326171875,289.60430908203125,292.1380310058594,297.1944885253906,287.1064453125,1.0,0.5881785750389099,1.0,1.0,0.0,1.0,-2.731969118118286,2.7319631576538086,6.008249329170212e-06,2.1136276721954346,0.6838054060935974,0.6838054060935974,0.0,236.8712615966797,230.0,20994.466796875,-0.0,2267.96044921875,1.0,283.1499938964844,286.2890625,292.6492614746094,294.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,16407.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62978196144104,1.0,0.0,0.0,1.6031116247177124,1.6031179428100586,1.714829380716765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.796875,0.0,160.9950408935547,1895.4371337890625,0.0,1106.85009765625,0.4258137345314026,1.0,0.0,3.0,1.0,0.0
12390540,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.6874613761901855,0.2784625589847564,0.2568241953849792,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.736334502696991,0.3443721532821655,0.3324081003665924,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.7068936824798584,0.3018411099910736,0.216079756617546,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.7082266211509705,0.3036397397518158,0.2941290140151977,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661315917969,0.666511595249176,0.2541637718677521,1.175358772277832,287.065673828125,286.03961181640625,292.2042541503906,289.6303100585937,292.2029113769531,297.1899719238281,287.0638122558594,1.0,0.587855339050293,1.0,1.0,0.0,1.0,-2.731095552444458,2.7310893535614014,6.0043189478165004e-06,2.112910270690918,0.6974297165870667,0.6974297165870667,0.0,236.55010986328125,218.0,21508.908203125,-0.0,2264.991455078125,1.0,283.1499938964844,286.2447204589844,292.6719665527344,294.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,16439.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381070613861084,1.0,0.0,0.0,1.6654022932052612,1.6654088497161863,1.850681599080417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.720703125,0.0,176.17015075683594,1895.4371337890625,0.0,1160.7723388671875,0.4387618005275726,1.0,0.0,3.0,1.0,0.0
12390600,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.6874613761901855,0.2784625589847564,0.2568241953849792,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.736334502696991,0.3443721532821655,0.3324081003665924,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.7068936824798584,0.3018411099910736,0.216079756617546,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.7082266211509705,0.3036397397518158,0.2941290140151977,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661315917969,0.666511595249176,0.2541637718677521,1.175358772277832,287.065673828125,286.03961181640625,292.2042541503906,289.6303100585937,292.2029113769531,297.1899719238281,287.0638122558594,1.0,0.587855339050293,1.0,1.0,0.0,1.0,-2.731095552444458,2.7310893535614014,6.0043189478165004e-06,2.112910270690918,0.6974297165870667,0.6974297165870667,0.0,236.55010986328125,218.0,21508.908203125,-0.0,2264.991455078125,1.0,283.1499938964844,286.2447204589844,292.6719665527344,294.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,16439.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381070613861084,1.0,0.0,0.0,1.6654022932052612,1.6654088497161863,1.850681599080417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.720703125,0.0,176.17015075683594,1895.4371337890625,0.0,1160.7723388671875,0.4387618005275726,1.0,0.0,3.0,1.0,0.0
12390660,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.6886134147644043,0.2789847254753113,0.2572205662727356,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.737578272819519,0.345247209072113,0.3331691026687622,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.7077149748802185,0.3019422888755798,0.2161123901605606,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.7094275951385498,0.304224818944931,0.2946318387985229,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.6667600274085999,0.2536706626415252,1.1729094982147217,287.0271911621094,286.04010009765625,292.2705383300781,289.65777587890625,292.2691955566406,297.1864624023437,287.0255126953125,1.0,0.5870059728622437,1.0,1.0,0.0,1.0,-2.730186462402344,2.730180263519287,6.000229859637329e-06,2.1121633052825928,0.7105781435966492,0.7105781435966492,0.0,235.33827209472656,206.0,22003.470703125,-0.0,2257.81884765625,1.0,283.1499938964844,286.2041931152344,292.6964416503906,294.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,16471.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458362936973572,1.0,0.0,0.0,1.7258338928222656,1.72584068775177,1.987427822314203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.3759765625,0.0,191.86924743652344,1895.4371337890625,0.0,1212.3570556640625,0.4514451026916504,1.0,0.0,3.0,1.0,0.0
12390720,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.6886134147644043,0.2789847254753113,0.2572205662727356,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.737578272819519,0.345247209072113,0.3331691026687622,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.7077149748802185,0.3019422888755798,0.2161123901605606,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.7094275951385498,0.304224818944931,0.2946318387985229,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.6667600274085999,0.2536706626415252,1.1729094982147217,287.0271911621094,286.04010009765625,292.2705383300781,289.65777587890625,292.2691955566406,297.1864624023437,287.0255126953125,1.0,0.5870059728622437,1.0,1.0,0.0,1.0,-2.730186462402344,2.730180263519287,6.000229859637329e-06,2.1121633052825928,0.7105781435966492,0.7105781435966492,0.0,235.33827209472656,206.0,22003.470703125,-0.0,2257.81884765625,1.0,283.1499938964844,286.2041931152344,292.6964416503906,294.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,16471.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458362936973572,1.0,0.0,0.0,1.7258338928222656,1.72584068775177,1.987427822314203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.3759765625,0.0,191.86924743652344,1895.4371337890625,0.0,1212.3570556640625,0.4514451026916504,1.0,0.0,3.0,1.0,0.0
12390780,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.6896953582763672,0.27940833568573,0.2575249075889587,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.7386667132377625,0.3458538949489593,0.3336769044399261,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.7085281610488892,0.3020071387290954,0.216123953461647,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.7104653716087341,0.3045947551727295,0.2949358522891998,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.6671920418739319,0.2533669769763946,1.1713106632232666,287.00494384765625,286.0150451660156,292.313720703125,289.6761474609375,292.31231689453125,297.1847229003906,287.00341796875,1.0,0.5862051844596863,1.0,1.0,0.0,1.0,-2.7296199798583984,2.729614019393921,5.997678272251505e-06,2.1116960048675537,0.7190488576889038,0.7190488576889038,0.0,234.1224975585937,206.0,22309.072265625,-0.0,2251.20849609375,1.0,283.1499938964844,286.1803283691406,292.7131042480469,294.2227478027344,293.1499938964844,293.1499938964844,283.1499938964844,16502.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505094766616821,1.0,0.0,0.0,1.7632707357406616,1.7632777690887451,2.0745858364534802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.80517578125,0.0,202.13034057617188,1895.4371337890625,0.0,1244.235107421875,0.4593777358531952,1.0,0.0,3.0,1.0,0.0
12390840,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.6904302835464478,0.2796810567378998,0.2577232420444488,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.7393823266029358,0.3462133705615997,0.3339744210243225,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.7090774774551392,0.3020424246788025,0.2161250412464141,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.71113520860672,0.3048003017902374,0.2950983047485351,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.6675283312797546,0.2532005906105041,1.1704039573669434,286.9927978515625,286.0370483398437,292.3382568359375,289.6867370605469,292.3368530273437,297.1839294433594,286.9913024902344,1.0,0.5856713056564331,1.0,1.0,0.0,1.0,-2.729322671890259,2.729316711425781,5.99633631281904e-06,2.111449241638184,0.7233500480651855,0.7233500480651855,0.0,233.29331970214844,194.0,22481.765625,-0.0,2246.850830078125,1.0,283.1499938964844,286.16717529296875,292.7228698730469,294.2425842285156,293.1499938964844,293.1499938964844,283.1499938964844,16502.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530560851097107,1.0,0.0,0.0,1.7845489978790283,1.7845561504364014,2.1249580584026265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.9599609375,0.0,208.0717620849609,1895.4371337890625,0.0,1261.820556640625,0.4638684689998626,1.0,0.0,3.0,1.0,0.0
12390900,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.6915937066078186,0.2800934612751007,0.2580253779888153,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.7404966354370117,0.3467322289943695,0.3344001173973083,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.7099443674087524,0.3020927309989929,0.2161214500665664,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.7121642231941223,0.3050850033760071,0.2953153550624847,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.6681042909622192,0.2529748082160949,1.1691361665725708,286.97723388671875,286.01641845703125,292.3726501464844,289.70184326171875,292.3712158203125,297.1830444335937,286.9758605957031,1.0,0.5848338603973389,1.0,1.0,0.0,1.0,-2.7289302349090576,2.72892427444458,5.9945618886558805e-06,2.111122131347656,0.729805052280426,0.729805052280426,0.0,231.97608947753903,194.0,22713.455078125,-0.0,2240.063720703125,1.0,283.1499938964844,286.15008544921875,292.7368469238281,294.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,16532.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656501054763794,1.0,0.0,0.0,1.812930703163147,1.8129379749298096,2.193086601209871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.1025390625,0.0,216.300537109375,1895.4371337890625,0.0,1285.8455810546875,0.4699335098266601,1.0,0.0,3.0,1.0,0.0
12390960,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96246337890625,0.6929212212562561,0.2805412411689758,0.2583545744419098,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.7417539954185486,0.347273588180542,0.3348401188850403,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.7109338641166687,0.30214723944664,0.2161144316196441,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623718261719,0.7133092284202576,0.3053710460662842,0.2955251634120941,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.6688098311424255,0.2527558803558349,1.1678626537322998,286.9621887207031,286.0304260253906,292.4073791503906,289.71734619140625,292.4059753417969,297.182373046875,286.9608764648437,1.0,0.5838862061500549,1.0,1.0,0.0,1.0,-2.7285680770874023,2.728562116622925,5.992919341224479e-06,2.1108179092407227,0.7358433604240417,0.7358433604240417,0.0,230.46804809570312,182.0,22947.259765625,-0.0,2232.441650390625,1.0,283.1499938964844,286.1334228515625,292.7513427734375,294.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,16532.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598464250564575,1.0,0.0,0.0,1.8417154550552368,1.841722846031189,2.263280833858517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.6484375,0.0,224.77088928222656,1895.4371337890625,0.0,1309.431884765625,0.4760476946830749,1.0,0.0,3.0,1.0,0.0
12391020,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6960263848304749,0.2815248966217041,0.2590761482715606,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.7446784973144531,0.3484178483486175,0.3357581198215484,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.7132489085197449,0.3022723793983459,0.2160951495170593,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.7159185409545898,0.3059506416320801,0.2959298491477966,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.670589804649353,0.2523376941680908,1.1653053760528564,286.9349975585937,286.0201110839844,292.4779663085937,289.7496643066406,292.4765014648437,297.1816711425781,286.933837890625,1.0,0.581691324710846,1.0,1.0,0.0,1.0,-2.727927923202514,2.727921962738037,5.990004865452647e-06,2.110274076461792,0.7481489181518555,0.7481489181518555,0.0,226.9373016357422,170.0,23403.0078125,-0.0,2214.95068359375,1.0,283.1499938964844,286.1026306152344,292.7818298339844,294.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,16558.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662775278091431,1.0,0.0,0.0,1.8975127935409544,1.897520542144776,2.402497045750352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.5703125,0.0,241.973388671875,1895.4371337890625,0.0,1355.4681396484375,0.488006055355072,1.0,0.0,3.0,1.0,0.0
12391080,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6960263848304749,0.2815248966217041,0.2590761482715606,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.7446784973144531,0.3484178483486175,0.3357581198215484,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.7132489085197449,0.3022723793983459,0.2160951495170593,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.7159185409545898,0.3059506416320801,0.2959298491477966,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.670589804649353,0.2523376941680908,1.1653053760528564,286.9349975585937,286.0201110839844,292.4779663085937,289.7496643066406,292.4765014648437,297.1816711425781,286.933837890625,1.0,0.581691324710846,1.0,1.0,0.0,1.0,-2.727927923202514,2.727921962738037,5.990004865452647e-06,2.110274076461792,0.7481489181518555,0.7481489181518555,0.0,226.9373016357422,170.0,23403.0078125,-0.0,2214.95068359375,1.0,283.1499938964844,286.1026306152344,292.7818298339844,294.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,16558.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662775278091431,1.0,0.0,0.0,1.8975127935409544,1.897520542144776,2.402497045750352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.5703125,0.0,241.973388671875,1895.4371337890625,0.0,1355.4681396484375,0.488006055355072,1.0,0.0,3.0,1.0,0.0
12391140,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.6997274160385132,0.2826172709465027,0.2598730325698852,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.7481707334518433,0.3496454358100891,0.3367285430431366,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7160049080848694,0.302424818277359,0.2160747051239013,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.7189521789550781,0.3065455555915832,0.29632169008255,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.6728742122650146,0.2519474923610687,1.1627484560012815,286.9110107421875,286.0060119628906,292.54998779296875,289.78375244140625,292.54852294921875,297.1817321777344,286.90997314453125,1.0,0.5791153907775879,1.0,1.0,0.0,1.0,-2.727425098419189,2.727419137954712,5.987691110931337e-06,2.109835386276245,0.7603594660758972,0.7603594660758972,0.0,222.75308227539065,158.0,23851.98828125,-0.0,2194.656982421875,1.0,283.1499938964844,286.0745849609375,292.8143920898437,294.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,16581.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724038124084473,1.0,0.0,0.0,1.952136397361756,1.9521443843841555,2.5428087724321813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.89453125,0.0,259.6997985839844,1895.4371337890625,0.0,1400.149169921875,0.4997729659080505,1.0,0.0,3.0,1.0,0.0
12391200,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.6997274160385132,0.2826172709465027,0.2598730325698852,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.7481707334518433,0.3496454358100891,0.3367285430431366,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7160049080848694,0.302424818277359,0.2160747051239013,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.7189521789550781,0.3065455555915832,0.29632169008255,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.6728742122650146,0.2519474923610687,1.1627484560012815,286.9110107421875,286.0060119628906,292.54998779296875,289.78375244140625,292.54852294921875,297.1817321777344,286.90997314453125,1.0,0.5791153907775879,1.0,1.0,0.0,1.0,-2.727425098419189,2.727419137954712,5.987691110931337e-06,2.109835386276245,0.7603594660758972,0.7603594660758972,0.0,222.75308227539065,158.0,23851.98828125,-0.0,2194.656982421875,1.0,283.1499938964844,286.0745849609375,292.8143920898437,294.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,16581.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724038124084473,1.0,0.0,0.0,1.952136397361756,1.9521443843841555,2.5428087724321813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.89453125,0.0,259.6997985839844,1895.4371337890625,0.0,1400.149169921875,0.4997729659080505,1.0,0.0,3.0,1.0,0.0
