time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391260,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.7040231227874756,0.2838237583637237,0.2607440054416656,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7522639036178589,0.3509747385978699,0.3377619087696075,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.719191312789917,0.3025993406772613,0.2160543650388717,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.722409725189209,0.3071518540382385,0.2967029511928558,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.6756773591041565,0.2515888512134552,1.1602120399475098,286.8896789550781,285.9883117675781,292.6230773925781,289.8189392089844,292.62158203125,297.1825561523437,286.88873291015625,1.0,0.576187789440155,1.0,1.0,0.0,1.0,-2.7270991802215576,2.727092981338501,5.9861504269065335e-06,2.1095316410064697,0.7725551128387451,0.7725551128387451,0.0,217.965560913086,146.0,24294.3671875,-0.0,2171.857421875,1.0,283.1499938964844,286.048828125,292.8487548828125,294.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,16601.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783503293991089,1.0,0.0,0.0,2.0057687759399414,2.005776882171631,2.6844483613786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.572265625,0.0,277.9799499511719,1895.4371337890625,0.0,1444.266845703125,0.5113791823387146,1.0,0.0,3.0,1.0,0.0
12391320,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.7040231227874756,0.2838237583637237,0.2607440054416656,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7522639036178589,0.3509747385978699,0.3377619087696075,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.719191312789917,0.3025993406772613,0.2160543650388717,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.722409725189209,0.3071518540382385,0.2967029511928558,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.6756773591041565,0.2515888512134552,1.1602120399475098,286.8896789550781,285.9883117675781,292.6230773925781,289.8189392089844,292.62158203125,297.1825561523437,286.88873291015625,1.0,0.576187789440155,1.0,1.0,0.0,1.0,-2.7270991802215576,2.727092981338501,5.9861504269065335e-06,2.1095316410064697,0.7725551128387451,0.7725551128387451,0.0,217.965560913086,146.0,24294.3671875,-0.0,2171.857421875,1.0,283.1499938964844,286.048828125,292.8487548828125,294.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,16601.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783503293991089,1.0,0.0,0.0,2.0057687759399414,2.005776882171631,2.6844483613786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.572265625,0.0,277.9799499511719,1895.4371337890625,0.0,1444.266845703125,0.5113791823387146,1.0,0.0,3.0,1.0,0.0
12391380,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.7089385390281677,0.2851520180702209,0.2617082595825195,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.7570255994796753,0.3524300754070282,0.3388919234275818,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.7228095531463623,0.3027836382389068,0.2160242646932602,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.7263056039810181,0.3077594339847564,0.2970629334449768,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705749511719,0.6790288090705872,0.2512653172016144,1.1577248573303225,286.870361328125,285.96728515625,292.6967163085937,289.8544921875,292.6952209472656,297.18426513671875,286.8695068359375,1.0,0.5729360580444336,1.0,1.0,0.0,1.0,-2.727023124694824,2.7270171642303467,5.985707957734121e-06,2.109421730041504,0.7847990393638611,0.7847990393638611,0.0,212.6152191162109,134.0,24728.78515625,-0.0,2146.857177734375,1.0,283.1499938964844,286.0246887207031,292.8837585449219,294.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,16617.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842027306556702,1.0,0.0,0.0,2.0585453510284424,2.05855393409729,2.8275758268137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.2197265625,0.0,296.8404846191406,1895.4371337890625,0.0,1488.3837890625,0.522848904132843,1.0,0.0,3.0,1.0,0.0
12391440,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.7089385390281677,0.2851520180702209,0.2617082595825195,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.7570255994796753,0.3524300754070282,0.3388919234275818,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.7228095531463623,0.3027836382389068,0.2160242646932602,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.7263056039810181,0.3077594339847564,0.2970629334449768,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705749511719,0.6790288090705872,0.2512653172016144,1.1577248573303225,286.870361328125,285.96728515625,292.6967163085937,289.8544921875,292.6952209472656,297.18426513671875,286.8695068359375,1.0,0.5729360580444336,1.0,1.0,0.0,1.0,-2.727023124694824,2.7270171642303467,5.985707957734121e-06,2.109421730041504,0.7847990393638611,0.7847990393638611,0.0,212.6152191162109,134.0,24728.78515625,-0.0,2146.857177734375,1.0,283.1499938964844,286.0246887207031,292.8837585449219,294.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,16617.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842027306556702,1.0,0.0,0.0,2.0585453510284424,2.05855393409729,2.8275758268137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.2197265625,0.0,296.8404846191406,1895.4371337890625,0.0,1488.3837890625,0.522848904132843,1.0,0.0,3.0,1.0,0.0
12391500,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.7115625143051147,0.2858447432518005,0.2622125446796417,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86151123046875,0.7596633434295654,0.3531959652900696,0.3394873738288879,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.7247865796089172,0.3028827011585235,0.216007724404335,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.7284271717071533,0.3080664873123169,0.2972375750541687,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.6809138059616089,0.2511158287525177,1.1565006971359253,286.8614501953125,285.9413757324219,292.7337341308594,289.8724060058594,292.73223876953125,297.1853332519531,286.86065673828125,1.0,0.5711963772773743,1.0,1.0,0.0,1.0,-2.7270634174346924,2.727057456970215,5.985831194266211e-06,2.1094274520874023,0.7911027073860168,0.7911027073860168,0.0,209.7476348876953,134.0,24941.919921875,-0.0,2133.59130859375,1.0,283.1499938964844,286.0133056640625,292.9013061523437,294.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,16635.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870794892311096,1.0,0.0,0.0,2.084402561187744,2.084411144256592,2.899055573379883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.89111328125,0.0,306.44708251953125,1895.4371337890625,0.0,1510.3167724609375,0.5285016894340515,1.0,0.0,3.0,1.0,0.0
12391560,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.7142636775970459,0.2865520119667053,0.2627267837524414,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.7624824643135071,0.3539857566356659,0.3401012420654297,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528747558594,0.726885974407196,0.3029876351356506,0.2159914374351501,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528747558594,0.7306763529777527,0.3083766996860504,0.2974100410938263,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.6829459071159363,0.2509746253490448,1.155290603637695,286.852783203125,285.9429626464844,292.7709045410156,289.890380859375,292.7693786621094,297.18658447265625,286.8519897460937,1.0,0.5693816542625427,1.0,1.0,0.0,1.0,-2.7271523475646973,2.72714638710022,5.986167707305867e-06,2.109471082687378,0.7971627116203308,0.7971627116203308,0.0,206.7551422119141,122.0,25156.349609375,-0.0,2119.823486328125,1.0,283.1499938964844,286.00201416015625,292.9189147949219,294.5965576171875,293.1499938964844,293.1499938964844,283.1499938964844,16631.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899134516716003,1.0,0.0,0.0,2.110594749450684,2.1106035709381104,2.972371078158176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.75732421875,0.0,316.31005859375,1895.4371337890625,0.0,1532.0792236328125,0.5342046022415161,1.0,0.0,3.0,1.0,0.0
12391620,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.7199031710624695,0.2879983782768249,0.2637740671634674,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.7686594128608704,0.3556273579597473,0.3413756191730499,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.731457531452179,0.3032141923904419,0.2159606516361236,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.7355678677558899,0.3090063631534576,0.2977503836154938,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369140625,0.6874406337738037,0.2507142722606659,1.1529086828231812,286.8367004394531,285.915283203125,292.8455810546875,289.926513671875,292.84405517578125,297.1893615722656,286.83599853515625,1.0,0.5655531287193298,1.0,1.0,0.0,1.0,-2.727451801300049,2.727445840835572,5.987375061522471e-06,2.109652042388916,0.8096987009048462,0.8096987009048462,0.0,200.4478302001953,110.0,25577.78125,-0.0,2090.983154296875,1.0,283.1499938964844,285.9806213378906,292.9541931152344,294.6571655273437,293.1499938964844,293.1499938964844,283.1499938964844,16644.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954493522644043,1.0,0.0,0.0,2.1620020866394043,2.16201114654541,3.118929612355714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.19384765625,0.0,336.4107666015625,1895.4371337890625,0.0,1575.0269775390625,0.5454602837562561,1.0,0.0,3.0,1.0,0.0
12391680,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.7199031710624695,0.2879983782768249,0.2637740671634674,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.7686594128608704,0.3556273579597473,0.3413756191730499,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.731457531452179,0.3032141923904419,0.2159606516361236,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.7355678677558899,0.3090063631534576,0.2977503836154938,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369140625,0.6874406337738037,0.2507142722606659,1.1529086828231812,286.8367004394531,285.915283203125,292.8455810546875,289.926513671875,292.84405517578125,297.1893615722656,286.83599853515625,1.0,0.5655531287193298,1.0,1.0,0.0,1.0,-2.727451801300049,2.727445840835572,5.987375061522471e-06,2.109652042388916,0.8096987009048462,0.8096987009048462,0.0,200.4478302001953,110.0,25577.78125,-0.0,2090.983154296875,1.0,283.1499938964844,285.9806213378906,292.9541931152344,294.6571655273437,293.1499938964844,293.1499938964844,283.1499938964844,16644.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954493522644043,1.0,0.0,0.0,2.1620020866394043,2.16201114654541,3.118929612355714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.19384765625,0.0,336.4107666015625,1895.4371337890625,0.0,1575.0269775390625,0.5454602837562561,1.0,0.0,3.0,1.0,0.0
12391740,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.7259528636932373,0.289478987455368,0.264838844537735,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.7756112217903137,0.3573499917984009,0.3427109122276306,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.7365970611572266,0.3034645020961761,0.2159341722726822,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.7410597205162048,0.3096493482589721,0.2980867326259613,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.6925482153892517,0.2504833340644836,1.15058171749115,286.82208251953125,285.8842468261719,292.92071533203125,289.96295166015625,292.919189453125,297.1925048828125,286.8214416503906,1.0,0.5614670515060425,1.0,1.0,0.0,1.0,-2.727911710739136,2.727905750274658,5.98928818362765e-06,2.109957695007324,0.8224749565124512,0.8224749565124512,0.0,193.73036193847656,98.0,25993.80859375,-0.0,2060.4873046875,1.0,283.1499938964844,285.9603576660156,292.9896850585937,294.7176818847656,293.1499938964844,293.1499938964844,283.1499938964844,16655.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008005976676941,1.0,0.0,0.0,2.212831974029541,2.212841510772705,3.267309409693553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59130859375,0.0,357.1588134765625,1895.4371337890625,0.0,1617.0771484375,0.5566278100013733,1.0,0.0,3.0,1.0,0.0
12391800,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.7259528636932373,0.289478987455368,0.264838844537735,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.7756112217903137,0.3573499917984009,0.3427109122276306,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.7365970611572266,0.3034645020961761,0.2159341722726822,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.7410597205162048,0.3096493482589721,0.2980867326259613,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.6925482153892517,0.2504833340644836,1.15058171749115,286.82208251953125,285.8842468261719,292.92071533203125,289.96295166015625,292.919189453125,297.1925048828125,286.8214416503906,1.0,0.5614670515060425,1.0,1.0,0.0,1.0,-2.727911710739136,2.727905750274658,5.98928818362765e-06,2.109957695007324,0.8224749565124512,0.8224749565124512,0.0,193.73036193847656,98.0,25993.80859375,-0.0,2060.4873046875,1.0,283.1499938964844,285.9603576660156,292.9896850585937,294.7176818847656,293.1499938964844,293.1499938964844,283.1499938964844,16655.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008005976676941,1.0,0.0,0.0,2.212831974029541,2.212841510772705,3.267309409693553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59130859375,0.0,357.1588134765625,1895.4371337890625,0.0,1617.0771484375,0.5566278100013733,1.0,0.0,3.0,1.0,0.0
12391860,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.808837890625,0.7325441241264343,0.2909853458404541,0.2659142315387726,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.783394455909729,0.3591501712799072,0.3441048860549927,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.7423943877220154,0.3037333786487579,0.2159111946821212,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.7472470998764038,0.3103055953979492,0.2984206676483154,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.698306679725647,0.2502816617488861,1.1483142375946045,286.8087463378906,285.8498840332031,292.9963073730469,289.99957275390625,292.9947814941406,297.1959228515625,286.8081359863281,1.0,0.5571416616439819,1.0,1.0,0.0,1.0,-2.7285280227661133,2.7285218238830566,5.991887974232668e-06,2.110384225845337,0.835552453994751,0.835552453994751,0.0,186.64077758789065,86.0,26404.875,-0.0,2028.4996337890625,1.0,283.1499938964844,285.9411926269531,293.02545166015625,294.77813720703125,293.1499938964844,293.1499938964844,283.1499938964844,16665.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059774994850159,1.0,0.0,0.0,2.263115644454956,2.263125419616699,3.417486880152865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.974609375,0.0,378.559326171875,1895.4371337890625,0.0,1658.2420654296875,0.5677156448364258,1.0,0.0,3.0,1.0,0.0
12391920,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.808837890625,0.7325441241264343,0.2909853458404541,0.2659142315387726,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.783394455909729,0.3591501712799072,0.3441048860549927,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.7423943877220154,0.3037333786487579,0.2159111946821212,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.7472470998764038,0.3103055953979492,0.2984206676483154,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.698306679725647,0.2502816617488861,1.1483142375946045,286.8087463378906,285.8498840332031,292.9963073730469,289.99957275390625,292.9947814941406,297.1959228515625,286.8081359863281,1.0,0.5571416616439819,1.0,1.0,0.0,1.0,-2.7285280227661133,2.7285218238830566,5.991887974232668e-06,2.110384225845337,0.835552453994751,0.835552453994751,0.0,186.64077758789065,86.0,26404.875,-0.0,2028.4996337890625,1.0,283.1499938964844,285.9411926269531,293.02545166015625,294.77813720703125,293.1499938964844,293.1499938964844,283.1499938964844,16665.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059774994850159,1.0,0.0,0.0,2.263115644454956,2.263125419616699,3.417486880152865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.974609375,0.0,378.559326171875,1895.4371337890625,0.0,1658.2420654296875,0.5677156448364258,1.0,0.0,3.0,1.0,0.0
12391980,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.7377148270606995,0.2920827567577362,0.2666922509670257,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.7895470261573792,0.3604933023452759,0.3451443016529083,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.7470353841781616,0.3039338290691376,0.2158936709165573,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.7521957755088806,0.3107858002185821,0.2986602187156677,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.7028807997703552,0.2501548230648041,1.1467235088348389,286.7999267578125,285.8072509765625,293.05096435546875,290.02606201171875,293.0494384765625,297.198486328125,286.7994079589844,1.0,0.5538883805274963,1.0,1.0,0.0,1.0,-2.729067087173462,2.7290611267089844,5.994179446133785e-06,2.1107654571533203,0.8453707098960876,0.8453707098960876,0.0,181.3251342773437,86.0,26697.455078125,-0.0,2004.62890625,1.0,283.1499938964844,285.9280700683594,293.0513610839844,294.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,16676.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096046209335327,1.0,0.0,0.0,2.2988879680633545,2.2988979816436768,3.526378975493572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53125,0.0,394.3447570800781,1895.4371337890625,0.0,1687.3597412109375,0.575634241104126,1.0,0.0,3.0,1.0,0.0
12392040,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.7398391962051392,0.2925136983394623,0.2669961452484131,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.7920699715614319,0.3610270917415619,0.3455570042133331,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.7489575147628784,0.3040119409561157,0.2158863246440887,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.7542433142662048,0.310972660779953,0.2987526357173919,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.7047609686851501,0.2501095533370971,1.1461148262023926,286.7966003417969,285.8121643066406,293.0722961425781,290.036376953125,293.0707397460937,297.1994934082031,286.79608154296875,1.0,0.5525932908058167,1.0,1.0,0.0,1.0,-2.7292988300323486,2.729292869567871,5.995168521621963e-06,2.110930919647217,0.8489913940429688,0.8489913940429688,0.0,179.2130584716797,74.0,26811.34765625,-0.0,1995.169677734375,1.0,283.1499938964844,285.92303466796875,293.0614624023437,294.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,16675.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109942436218262,1.0,0.0,0.0,2.3128702640533447,2.312880277633667,3.569405464531883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.35400390625,0.0,400.6143493652344,1895.4371337890625,0.0,1698.57421875,0.5787269473075867,1.0,0.0,3.0,1.0,0.0
12392100,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.7438109517097473,0.2932898104190826,0.2675422728061676,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.7967633008956909,0.3619969189167022,0.3463070392608642,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.7525651454925537,0.3041504323482513,0.2158708423376083,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.75808185338974,0.3113051652908325,0.2989144623279571,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.708264172077179,0.2500341832637787,1.1450412273406982,286.791015625,285.7816772460937,293.11041259765625,290.0548400878906,293.1088562011719,297.20135498046875,286.79052734375,1.0,0.5502402782440186,1.0,1.0,0.0,1.0,-2.7297420501708984,2.729736089706421,5.997062999085756e-06,2.1112489700317383,0.8559694886207581,0.8559694886207581,0.0,175.38209533691406,74.0,27012.193359375,-0.0,1978.0435791015625,1.0,283.1499938964844,285.91436767578125,293.0795593261719,294.86883544921875,293.1499938964844,293.1499938964844,283.1499938964844,16686.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713446855545044,1.0,0.0,0.0,2.3374059200286865,2.337416172027588,3.645538413366012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.982421875,0.0,411.8494262695313,1895.4371337890625,0.0,1718.44580078125,0.5841805338859558,1.0,0.0,3.0,1.0,0.0
12392160,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.7480362057685852,0.2940717041492462,0.2680920660495758,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.8017098307609558,0.3629878759384155,0.3470744490623474,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.7564188838005066,0.3042900562286377,0.215853065252304,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.7621743083000183,0.3116379082202911,0.2990725934505462,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.7118979692459106,0.2499662637710571,1.1439861059188845,286.78564453125,285.7711181640625,293.14862060546875,290.0733337402344,293.1470642089844,297.2032165527344,286.78515625,1.0,0.5478346347808838,1.0,1.0,0.0,1.0,-2.7302258014678955,2.730219602584839,5.9991357375110965e-06,2.111598253250122,0.8628596663475037,0.8628596663475037,0.0,171.47364807128906,62.0,27213.4765625,-0.0,1960.614990234375,1.0,283.1499938964844,285.9057922363281,293.0976867675781,294.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,16685.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158622145652771,1.0,0.0,0.0,2.362093687057495,2.362104177474976,3.722953749729641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.72998046875,0.0,423.3176574707031,1895.4371337890625,0.0,1738.112548828125,0.5896586775779724,1.0,0.0,3.0,1.0,0.0
12392220,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7573229074478149,0.295644074678421,0.2691939771175384,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.8121930956840515,0.3650246262550354,0.3486538827419281,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7649304866790771,0.3045772910118103,0.2158157974481582,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7711780667304993,0.3123073279857635,0.2993833720684051,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.7194244265556335,0.2498504072427749,1.1419280767440796,286.7757568359375,285.72674560546875,293.2253112792969,290.11041259765625,293.2237243652344,297.20703125,286.7753295898437,1.0,0.5428842902183533,1.0,1.0,0.0,1.0,-2.7313032150268555,2.731297254562378,6.003767794027226e-06,2.112382650375366,0.8771986961364746,0.8771986961364746,0.0,163.45901489257812,50.0,27611.244140625,-0.0,1924.9901123046875,1.0,283.1499938964844,285.8894958496094,293.1340637207031,294.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,16697.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205926775932312,1.0,0.0,0.0,2.410750389099121,2.4107608795166016,3.8779108990638633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.072265625,0.0,446.64752197265625,1895.4371337890625,0.0,1776.900634765625,0.6004977822303772,1.0,0.0,3.0,1.0,0.0
12392280,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7573229074478149,0.295644074678421,0.2691939771175384,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.8121930956840515,0.3650246262550354,0.3486538827419281,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7649304866790771,0.3045772910118103,0.2158157974481582,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7711780667304993,0.3123073279857635,0.2993833720684051,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.7194244265556335,0.2498504072427749,1.1419280767440796,286.7757568359375,285.72674560546875,293.2253112792969,290.11041259765625,293.2237243652344,297.20703125,286.7753295898437,1.0,0.5428842902183533,1.0,1.0,0.0,1.0,-2.7313032150268555,2.731297254562378,6.003767794027226e-06,2.112382650375366,0.8771986961364746,0.8771986961364746,0.0,163.45901489257812,50.0,27611.244140625,-0.0,1924.9901123046875,1.0,283.1499938964844,285.8894958496094,293.1340637207031,294.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,16697.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205926775932312,1.0,0.0,0.0,2.410750389099121,2.4107608795166016,3.8779108990638633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.072265625,0.0,446.64752197265625,1895.4371337890625,0.0,1776.900634765625,0.6004977822303772,1.0,0.0,3.0,1.0,0.0
12392340,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.7679076790809631,0.2972204983234405,0.2702916860580444,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669982910156,0.8232069611549377,0.3671331703662872,0.3502915501594543,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.7746812105178833,0.3048810660839081,0.2157813757658004,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.7814236879348755,0.3129859566688537,0.2996915280818939,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76708984375,0.7275715470314026,0.2497618198394775,1.1399435997009275,286.7669982910156,285.6790466308594,293.3022766113281,290.1475830078125,293.3006896972656,297.2108459472656,286.7666320800781,1.0,0.5377520322799683,1.0,1.0,0.0,1.0,-2.732534408569336,2.7325284481048584,6.009078333590878e-06,2.113286256790161,0.8920760750770569,0.8920760750770569,0.0,155.18894958496094,38.0,28004.490234375,-0.0,1888.384765625,1.0,283.1499938964844,285.8741149902344,293.1705627441406,295.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,16712.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725187361240387,1.0,0.0,0.0,2.4587514400482178,2.4587624073028564,4.033877019082866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.35986328125,0.0,470.55084228515625,1895.4371337890625,0.0,1814.9114990234373,0.6112240552902222,1.0,0.0,3.0,1.0,0.0
12392400,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.7679076790809631,0.2972204983234405,0.2702916860580444,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669982910156,0.8232069611549377,0.3671331703662872,0.3502915501594543,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.7746812105178833,0.3048810660839081,0.2157813757658004,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.7814236879348755,0.3129859566688537,0.2996915280818939,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76708984375,0.7275715470314026,0.2497618198394775,1.1399435997009275,286.7669982910156,285.6790466308594,293.3022766113281,290.1475830078125,293.3006896972656,297.2108459472656,286.7666320800781,1.0,0.5377520322799683,1.0,1.0,0.0,1.0,-2.732534408569336,2.7325284481048584,6.009078333590878e-06,2.113286256790161,0.8920760750770569,0.8920760750770569,0.0,155.18894958496094,38.0,28004.490234375,-0.0,1888.384765625,1.0,283.1499938964844,285.8741149902344,293.1705627441406,295.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,16712.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725187361240387,1.0,0.0,0.0,2.4587514400482178,2.4587624073028564,4.033877019082866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.35986328125,0.0,470.55084228515625,1895.4371337890625,0.0,1814.9114990234373,0.6112240552902222,1.0,0.0,3.0,1.0,0.0
12392460,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7800040245056152,0.2987944781780243,0.2713795304298401,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8353409767150879,0.3693097829818725,0.3519845008850097,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7858718633651733,0.3052050173282623,0.2157534807920456,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7930863499641418,0.3136762380599975,0.3000006675720215,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.7367303967475891,0.2497002184391021,1.1380351781845093,286.75933837890625,285.6280517578125,293.3794860839844,290.184814453125,293.3778991699219,297.214599609375,286.759033203125,1.0,0.5324493646621704,1.0,1.0,0.0,1.0,-2.7339205741882324,2.733914613723755,6.015074177412316e-06,2.1143102645874023,0.9075507521629332,0.9075507521629332,0.0,146.68516540527344,26.0,28392.970703125,-0.0,1850.8941650390625,1.0,283.1499938964844,285.85968017578125,293.2071228027344,295.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,16729.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729648232460022,1.0,0.0,0.0,2.5060007572174072,2.506011962890625,4.190402762560552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.55859375,0.0,494.9626159667969,1895.4371337890625,0.0,1852.12158203125,0.6248123049736023,1.0,0.0,3.0,1.0,0.0
12392520,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7800040245056152,0.2987944781780243,0.2713795304298401,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8353409767150879,0.3693097829818725,0.3519845008850097,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7858718633651733,0.3052050173282623,0.2157534807920456,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7930863499641418,0.3136762380599975,0.3000006675720215,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.7367303967475891,0.2497002184391021,1.1380351781845093,286.75933837890625,285.6280517578125,293.3794860839844,290.184814453125,293.3778991699219,297.214599609375,286.759033203125,1.0,0.5324493646621704,1.0,1.0,0.0,1.0,-2.7339205741882324,2.733914613723755,6.015074177412316e-06,2.1143102645874023,0.9075507521629332,0.9075507521629332,0.0,146.68516540527344,26.0,28392.970703125,-0.0,1850.8941650390625,1.0,283.1499938964844,285.85968017578125,293.2071228027344,295.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,16729.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729648232460022,1.0,0.0,0.0,2.5060007572174072,2.506011962890625,4.190402762560552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.55859375,0.0,494.9626159667969,1895.4371337890625,0.0,1852.12158203125,0.6248123049736023,1.0,0.0,3.0,1.0,0.0
12392580,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338562011719,0.7936874628067017,0.3002867102622986,0.2724135816097259,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337341308594,0.8491619825363159,0.3714873492717743,0.3536951243877411,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338256835937,0.7985845804214478,0.3054886162281036,0.2157088071107864,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338256835937,0.8062185645103455,0.3143239021301269,0.3002828657627105,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73394775390625,0.7472631335258484,0.249618723988533,1.1360878944396973,286.73370361328125,285.5737609863281,293.4569396972656,290.2220458984375,293.4553527832031,297.21759033203125,286.7328491210937,1.0,0.5269846320152283,1.0,1.0,0.0,1.0,-2.7351646423339844,2.735158681869507,6.020464752509724e-06,2.115232467651367,0.923287034034729,0.923287034034729,0.0,138.02252197265625,25.0,28922.91796875,-0.0,1812.407958984375,1.0,283.1499938964844,285.8271179199219,293.2474975585937,295.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,17194.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347278594970703,1.0,0.0,0.0,2.5849626064300537,2.5849742889404297,4.458634350612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.8994140625,0.0,540.02734375,1895.4371337890625,0.0,1894.848388671875,0.6436176300048828,1.0,0.0,3.0,1.0,0.0
12392640,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338562011719,0.7936874628067017,0.3002867102622986,0.2724135816097259,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337341308594,0.8491619825363159,0.3714873492717743,0.3536951243877411,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338256835937,0.7985845804214478,0.3054886162281036,0.2157088071107864,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338256835937,0.8062185645103455,0.3143239021301269,0.3002828657627105,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73394775390625,0.7472631335258484,0.249618723988533,1.1360878944396973,286.73370361328125,285.5737609863281,293.4569396972656,290.2220458984375,293.4553527832031,297.21759033203125,286.7328491210937,1.0,0.5269846320152283,1.0,1.0,0.0,1.0,-2.7351646423339844,2.735158681869507,6.020464752509724e-06,2.115232467651367,0.923287034034729,0.923287034034729,0.0,138.02252197265625,25.0,28922.91796875,-0.0,1812.407958984375,1.0,283.1499938964844,285.8271179199219,293.2474975585937,295.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,17194.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347278594970703,1.0,0.0,0.0,2.5849626064300537,2.5849742889404297,4.458634350612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.8994140625,0.0,540.02734375,1895.4371337890625,0.0,1894.848388671875,0.6436176300048828,1.0,0.0,3.0,1.0,0.0
12392700,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.8007445335388184,0.3009843826293945,0.2729000151157379,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138061523437,0.8564674854278564,0.3725590407848358,0.3545475602149963,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.8051366806030273,0.3055993914604187,0.2156743109226226,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139587402344,0.8127584457397461,0.3146169483661651,0.3004074096679687,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142028808594,0.752818763256073,0.2495564818382263,1.1350760459899902,286.7137451171875,285.5388488769531,293.4957275390625,290.2406616210937,293.494140625,297.2186279296875,286.7122497558594,1.0,0.5243856310844421,1.0,1.0,0.0,1.0,-2.735666036605835,2.7356598377227783,6.022625257173786e-06,2.115598440170288,0.931270718574524,0.931270718574524,0.0,133.89561462402344,25.0,29246.001953125,-0.0,1793.922119140625,1.0,283.1499938964844,285.8034362792969,293.2686767578125,295.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,17625.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376462817192078,1.0,0.0,0.0,2.63842248916626,2.638434886932373,4.644960540645117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.767578125,0.0,572.6771850585938,1895.4371337890625,0.0,1919.562744140625,0.6536602973937988,1.0,0.0,3.0,1.0,0.0
12392760,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.8077893853187561,0.3016491234302521,0.273358941078186,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.8639466166496277,0.3736174404621124,0.3553911447525024,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.8115519881248474,0.3056882321834564,0.2156271785497665,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993103027344,0.8190853595733643,0.3148877918720245,0.3005152940750122,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.7584893703460693,0.2494772672653198,1.1340140104293823,286.6991577148437,285.5162048339844,293.5345764160156,290.2592468261719,293.5329895019531,297.2193908691406,286.697998046875,1.0,0.5218683481216431,1.0,1.0,0.0,1.0,-2.7360281944274902,2.7360222339630127,6.02417640038766e-06,2.1158580780029297,0.9392781257629396,0.9392781257629396,0.0,129.9595184326172,25.0,29502.021484375,-0.0,1776.10986328125,1.0,283.1499938964844,285.785888671875,293.2890014648437,295.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,17877.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740719735622406,1.0,0.0,0.0,2.678532838821411,2.6785454750061035,4.78726349228964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.3515625,0.0,597.6095581054688,1895.4371337890625,0.0,1945.7169189453125,0.6659773588180542,1.0,0.0,3.0,1.0,0.0
12392820,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.8167122006416321,0.3024749457836151,0.2739342451095581,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710510253906,0.8740906715393066,0.3749911189079284,0.3564983904361725,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8197134733200073,0.3057730793952942,0.2155534625053405,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.8273367881774902,0.3152115046977997,0.3006405532360077,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714172363281,0.7661660313606262,0.2493471056222915,1.1325650215148926,286.6709899902344,285.46905517578125,293.5857849121094,290.28375244140625,293.584228515625,297.2199401855469,286.6694641113281,1.0,0.5186957716941833,1.0,1.0,0.0,1.0,-2.7363710403442383,2.7363650798797607,6.025630227668444e-06,2.1160967350006104,0.949999988079071,0.949999988079071,0.0,125.03512573242188,25.0,29923.052734375,-0.0,1753.6533203125,1.0,283.1499938964844,285.75311279296875,293.3160400390625,295.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18498.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745064377784729,1.0,0.0,0.0,2.751690626144409,2.75170373916626,5.052339133726491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.31640625,0.0,645.8485717773438,1895.4371337890625,0.0,1982.9053955078125,0.6806673407554626,1.0,0.0,3.0,1.0,0.0
12392880,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66046142578125,0.8212128281593323,0.3028851449489593,0.2742156684398651,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.879451334476471,0.3756971657276153,0.3570669889450073,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604309082031,0.8238802552223206,0.3058065772056579,0.2155080735683441,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604309082031,0.8316218256950378,0.3153676390647888,0.3006953001022339,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606140136719,0.7702184319496155,0.2492704093456268,1.131780743598938,286.6602478027344,285.45538330078125,293.61236572265625,290.2964172363281,293.6107788085937,297.2200927734375,286.658935546875,1.0,0.5171110033988953,1.0,1.0,0.0,1.0,-2.7364614009857178,2.73645544052124,6.025996299285907e-06,2.116151809692383,0.9555403590202332,0.9555403590202332,0.0,122.6002426147461,25.0,30101.150390625,-0.0,1742.428955078125,1.0,283.1499938964844,285.74029541015625,293.3291320800781,295.3035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18709.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473289370536804,1.0,0.0,0.0,2.7812511920928955,2.781264543533325,5.161473950465734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.796875,0.0,665.8103637695312,1895.4371337890625,0.0,2002.387939453125,0.6905612349510193,1.0,0.0,3.0,1.0,0.0
12392940,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8344382047653198,0.3040110468864441,0.2749938666820526,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199035644531,0.895595371723175,0.3777378797531128,0.3587281107902527,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8362330794334412,0.3058615624904632,0.2153599858283996,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200256347656,0.8445096611976624,0.3157781064510345,0.300831139087677,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.7824391722679138,0.2490081042051315,1.1294044256210327,286.6198425292969,285.3913269042969,293.6902770996094,290.3335266113281,293.6886901855469,297.2200012207031,286.6184997558594,1.0,0.5126813054084778,1.0,1.0,0.0,1.0,-2.736522674560547,2.7365164756774902,6.026175924489508e-06,2.116156578063965,0.972115993499756,0.972115993499756,0.0,115.85945129394533,25.0,30702.14453125,-0.0,1711.0711669921875,1.0,283.1499938964844,285.693115234375,293.3672790527344,295.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,19645.873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541415691375732,1.0,0.0,0.0,2.889406204223633,2.889420747756958,5.570709618041292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.09375,0.0,743.3057861328125,1895.4371337890625,0.0,2061.3876953125,0.7164674401283264,1.0,0.0,3.0,1.0,0.0
12393000,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8344382047653198,0.3040110468864441,0.2749938666820526,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199035644531,0.895595371723175,0.3777378797531128,0.3587281107902527,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8362330794334412,0.3058615624904632,0.2153599858283996,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200256347656,0.8445096611976624,0.3157781064510345,0.300831139087677,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.7824391722679138,0.2490081042051315,1.1294044256210327,286.6198425292969,285.3913269042969,293.6902770996094,290.3335266113281,293.6886901855469,297.2200012207031,286.6184997558594,1.0,0.5126813054084778,1.0,1.0,0.0,1.0,-2.736522674560547,2.7365164756774902,6.026175924489508e-06,2.116156578063965,0.972115993499756,0.972115993499756,0.0,115.85945129394533,25.0,30702.14453125,-0.0,1711.0711669921875,1.0,283.1499938964844,285.693115234375,293.3672790527344,295.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,19645.873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541415691375732,1.0,0.0,0.0,2.889406204223633,2.889420747756958,5.570709618041292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.09375,0.0,743.3057861328125,1895.4371337890625,0.0,2061.3876953125,0.7164674401283264,1.0,0.0,3.0,1.0,0.0
12393060,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.8481714725494385,0.3050425052642822,0.2757050395011902,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799560546875,0.9127730131149292,0.3797526061534881,0.3603836297988891,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.8491319417953491,0.3058730661869049,0.2151944190263748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.580078125,0.8581013083457947,0.3161365687847137,0.3009357452392578,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.7951144576072693,0.248704507946968,1.126930832862854,286.57989501953125,285.3240966796875,293.7682800292969,290.3705139160156,293.7666931152344,297.2193908691406,286.57861328125,1.0,0.5085534453392029,1.0,1.0,0.0,1.0,-2.736321210861206,2.7363150119781494,6.025195489200996e-06,2.115957260131836,0.9890690445899964,0.9890690445899964,0.0,109.66475677490234,25.0,31293.830078125,-0.0,1681.872802734375,1.0,283.1499938964844,285.64617919921875,293.4037780761719,295.4511108398437,293.1499938964844,293.1499938964844,283.1499938964844,20654.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608485221862793,1.0,0.0,0.0,3.000321626663208,3.0003371238708496,6.006603143760003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.71923828125,0.0,828.9802856445312,1895.4371337890625,0.0,2120.019287109375,0.7430472373962402,1.0,0.0,3.0,1.0,0.0
