time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393120,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.8481714725494385,0.3050425052642822,0.2757050395011902,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799560546875,0.9127730131149292,0.3797526061534881,0.3603836297988891,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.8491319417953491,0.3058730661869049,0.2151944190263748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.580078125,0.8581013083457947,0.3161365687847137,0.3009357452392578,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.7951144576072693,0.248704507946968,1.126930832862854,286.57989501953125,285.3240966796875,293.7682800292969,290.3705139160156,293.7666931152344,297.2193908691406,286.57861328125,1.0,0.5085534453392029,1.0,1.0,0.0,1.0,-2.736321210861206,2.7363150119781494,6.025195489200996e-06,2.115957260131836,0.9890690445899964,0.9890690445899964,0.0,109.66475677490234,25.0,31293.830078125,-0.0,1681.872802734375,1.0,283.1499938964844,285.64617919921875,293.4037780761719,295.4511108398437,293.1499938964844,293.1499938964844,283.1499938964844,20654.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608485221862793,1.0,0.0,0.0,3.000321626663208,3.0003371238708496,6.006603143760003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.71923828125,0.0,828.9802856445312,1895.4371337890625,0.0,2120.019287109375,0.7430472373962402,1.0,0.0,3.0,1.0,0.0
12393180,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.8597669005393982,0.3058070242404938,0.2762329876422882,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.9282274842262268,0.3813522458076477,0.3617103695869446,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.860042154788971,0.3058610558509826,0.215056762099266,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.8695980310440063,0.3163953125476837,0.3010059893131256,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478515625,0.8055577278137207,0.2484403550624847,1.1249176263809204,286.5474548339844,285.2629089355469,293.8307189941406,290.3999938964844,293.8291320800781,297.2185974121094,286.54608154296875,1.0,0.5054527521133423,1.0,1.0,0.0,1.0,-2.7360496520996094,2.736043691635132,6.023925834597321e-06,2.115712404251098,1.0,1.0,0.0,105.0572280883789,25.0,31769.849609375,-0.0,1659.980224609375,1.0,283.1499938964844,285.6077880859375,293.4324951171875,295.5085754394531,293.1499938964844,293.1499938964844,283.1499938964844,21579.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660466432571411,1.0,0.0,0.0,3.0934853553771973,3.093501806259156,6.385419624166389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.79150390625,0.0,906.2337646484376,1895.4371337890625,0.0,2165.81396484375,0.7624741196632385,1.0,0.0,3.0,1.0,0.0
12393240,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.862758457660675,0.3059932887554168,0.2763591706752777,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419311523437,0.932202398777008,0.3817533850669861,0.3620422780513763,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.8628591895103455,0.305858165025711,0.2150217592716217,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.8725600242614746,0.3164588510990143,0.3010218441486358,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.542236328125,0.8081755638122559,0.2483736276626587,1.1244105100631714,286.5419006347656,285.253662109375,293.8463439941406,290.4073181152344,293.8447265625,297.2183837890625,286.5408020019531,1.0,0.5047041177749634,1.0,1.0,0.0,1.0,-2.7359676361083984,2.735961675643921,6.023544756317278e-06,2.1156396865844727,1.0,1.0,0.0,103.95077514648438,25.0,31862.3984375,-0.0,1654.6990966796875,1.0,283.1499938964844,285.60107421875,293.43927001953125,295.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,21807.248046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672781348228455,1.0,0.0,0.0,3.1103708744049072,3.1103875637054443,6.455318839471147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.73876953125,0.0,921.1007690429688,1895.4371337890625,0.0,2176.7060546875,0.7694849967956543,1.0,0.0,3.0,1.0,0.0
12393300,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.8704431653022766,0.3064474165439605,0.2766716182231903,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232238769531,0.9422143697738647,0.3827564120292663,0.3628787398338318,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.870101809501648,0.3058495819568634,0.2149378955364227,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.880155622959137,0.3166145384311676,0.3010642230510711,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235900878906,0.8146162629127502,0.248205080628395,1.1231582164764404,286.523193359375,285.2146301269531,293.8853759765625,290.4256896972656,293.8837890625,297.2178649902344,286.5219116210937,1.0,0.5028774738311768,1.0,1.0,0.0,1.0,-2.7357935905456543,2.7357873916625977,6.022728939569788e-06,2.1154820919036865,1.0,1.0,0.0,101.25037384033205,25.0,32153.1796875,-0.0,1641.848876953125,1.0,283.1499938964844,285.5783386230469,293.4566955566406,295.55621337890625,293.1499938964844,293.1499938964844,283.1499938964844,22627.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703296542167664,1.0,0.0,0.0,3.168437957763672,3.168455123901367,6.698595029774879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.103515625,0.0,973.6493530273438,1895.4371337890625,0.0,2203.766357421875,0.7808813452720642,1.0,0.0,3.0,1.0,0.0
12393360,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.8784011006355286,0.3068956434726715,0.2769755721092224,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.9521577954292296,0.3837686777114868,0.3637215495109558,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.8776137232780457,0.3058477640151977,0.2148571461439132,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.8880006670951843,0.3167735040187835,0.3011081218719482,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.8210054636001587,0.2480403780937194,1.121920108795166,286.5120544433594,285.1801147460937,293.9244079589844,290.4440002441406,293.9228210449219,297.2174072265625,286.51129150390625,1.0,0.5011136531829834,1.0,1.0,0.0,1.0,-2.735639333724976,2.735633134841919,6.021998615324264e-06,2.1153388023376465,1.0,1.0,0.0,98.64582824707033,25.0,32371.94921875,-0.0,1629.4765625,1.0,283.1499938964844,285.56402587890625,293.4731750488281,295.5867614746094,293.1499938964844,293.1499938964844,283.1499938964844,23193.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731625437736511,1.0,0.0,0.0,3.207787275314331,3.207804918289185,6.86601026700373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.9755859375,0.0,1010.3776245117188,1895.4371337890625,0.0,2228.973388671875,0.7932954430580139,1.0,0.0,3.0,1.0,0.0
12393420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8952984809875488,0.307776004076004,0.2775810062885284,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883117675781,0.971435010433197,0.385823905467987,0.3654471337795257,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8936209678649902,0.3058690428733825,0.2147207558155059,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.9046093821525574,0.3171066641807556,0.3012202084064483,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48846435546875,0.8342475295066833,0.2477290034294128,1.1195671558380127,286.48828125,285.1034545898437,294.00244140625,290.4804382324219,294.0008544921875,297.2166748046875,286.4877624511719,1.0,0.4977652728557586,1.0,1.0,0.0,1.0,-2.7355833053588867,2.735577344894409,6.021651188348187e-06,2.115247964859009,1.0,1.0,0.0,93.66885375976562,25.0,32845.609375,-0.0,1606.1832275390625,1.0,283.1499938964844,285.5327453613281,293.5063781738281,295.6488342285156,293.1499938964844,293.1499938964844,283.1499938964844,24500.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783787846565247,1.0,0.0,0.0,3.296931505203247,3.296950340270996,7.252924660861026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.25390625,0.0,1096.9755859375,1895.4371337890625,0.0,2275.596435546875,0.815115213394165,1.0,0.0,3.0,1.0,0.0
12393480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8952984809875488,0.307776004076004,0.2775810062885284,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883117675781,0.971435010433197,0.385823905467987,0.3654471337795257,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8936209678649902,0.3058690428733825,0.2147207558155059,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.9046093821525574,0.3171066641807556,0.3012202084064483,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48846435546875,0.8342475295066833,0.2477290034294128,1.1195671558380127,286.48828125,285.1034545898437,294.00244140625,290.4804382324219,294.0008544921875,297.2166748046875,286.4877624511719,1.0,0.4977652728557586,1.0,1.0,0.0,1.0,-2.7355833053588867,2.735577344894409,6.021651188348187e-06,2.115247964859009,1.0,1.0,0.0,93.66885375976562,25.0,32845.609375,-0.0,1606.1832275390625,1.0,283.1499938964844,285.5327453613281,293.5063781738281,295.6488342285156,293.1499938964844,293.1499938964844,283.1499938964844,24500.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783787846565247,1.0,0.0,0.0,3.296931505203247,3.296950340270996,7.252924660861026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.25390625,0.0,1096.9755859375,1895.4371337890625,0.0,2275.596435546875,0.815115213394165,1.0,0.0,3.0,1.0,0.0
12393540,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9141241908073424,0.3086341321468353,0.2781776189804077,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.9891828298568726,0.3879212737083435,0.3672234416007995,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9113475680351256,0.3059259057044983,0.2146170735359192,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9241696000099182,0.3174637258052826,0.3013651072978973,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.8487374782562256,0.2474461793899536,1.1173893213272097,286.468994140625,285.0237121582031,294.0804443359375,290.5166320800781,294.078857421875,297.2161865234375,286.4686279296875,1.0,0.4946454763412475,1.0,1.0,0.0,1.0,-2.7358667850494385,2.735860824584961,6.02280169914593e-06,2.115421295166016,1.0,1.0,0.0,88.98070526123047,25.0,33293.42578125,-0.0,1584.7259521484375,1.0,283.1499938964844,285.5056457519531,293.53985595703125,295.7094116210937,293.1499938964844,293.1499938964844,283.1499938964844,25748.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830410003662109,1.0,0.0,0.0,3.379901647567749,3.3799214363098145,7.622570024068409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.30810546875,0.0,1181.896484375,1895.4371337890625,0.0,2317.486083984375,0.8354440927505493,1.0,0.0,3.0,1.0,0.0
12393600,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9141241908073424,0.3086341321468353,0.2781776189804077,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.9891828298568726,0.3879212737083435,0.3672234416007995,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9113475680351256,0.3059259057044983,0.2146170735359192,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9241696000099182,0.3174637258052826,0.3013651072978973,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.8487374782562256,0.2474461793899536,1.1173893213272097,286.468994140625,285.0237121582031,294.0804443359375,290.5166320800781,294.078857421875,297.2161865234375,286.4686279296875,1.0,0.4946454763412475,1.0,1.0,0.0,1.0,-2.7358667850494385,2.735860824584961,6.02280169914593e-06,2.115421295166016,1.0,1.0,0.0,88.98070526123047,25.0,33293.42578125,-0.0,1584.7259521484375,1.0,283.1499938964844,285.5056457519531,293.53985595703125,295.7094116210937,293.1499938964844,293.1499938964844,283.1499938964844,25748.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830410003662109,1.0,0.0,0.0,3.379901647567749,3.3799214363098145,7.622570024068409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.30810546875,0.0,1181.896484375,1895.4371337890625,0.0,2317.486083984375,0.8354440927505493,1.0,0.0,3.0,1.0,0.0
12393660,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9310119152069092,0.3094481527805328,0.2787962555885315,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.9990000128746032,0.3901776373386383,0.3665641248226166,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517517089844,0.9272039532661438,0.3059994280338287,0.2145720869302749,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9407175183296204,0.3178274929523468,0.3015795946121216,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.8608327507972717,0.2471763789653778,1.1155668497085571,286.45166015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.2160949707031,286.4507751464844,1.0,0.4917128086090088,1.0,1.0,0.0,1.0,-2.7318356037139893,2.731829643249512,6.004441274853889e-06,2.112010717391968,1.0,1.0,0.0,85.43025970458984,25.0,33688.96875,-0.0,1563.544677734375,1.0,283.1499938964844,285.48028564453125,293.5736999511719,295.7688293457031,293.1499938964844,293.1499938964844,283.1499938964844,26956.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872921228408813,1.0,0.0,0.0,3.4582226276397705,3.458243131637573,7.97993209289416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.22216796875,0.0,1265.97802734375,1895.4371337890625,0.0,2355.8525390625,0.8546491861343384,1.0,0.0,3.0,1.0,0.0
12393720,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9310119152069092,0.3094481527805328,0.2787962555885315,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.9990000128746032,0.3901776373386383,0.3665641248226166,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517517089844,0.9272039532661438,0.3059994280338287,0.2145720869302749,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9407175183296204,0.3178274929523468,0.3015795946121216,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.8608327507972717,0.2471763789653778,1.1155668497085571,286.45166015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.2160949707031,286.4507751464844,1.0,0.4917128086090088,1.0,1.0,0.0,1.0,-2.7318356037139893,2.731829643249512,6.004441274853889e-06,2.112010717391968,1.0,1.0,0.0,85.43025970458984,25.0,33688.96875,-0.0,1563.544677734375,1.0,283.1499938964844,285.48028564453125,293.5736999511719,295.7688293457031,293.1499938964844,293.1499938964844,283.1499938964844,26956.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872921228408813,1.0,0.0,0.0,3.4582226276397705,3.458243131637573,7.97993209289416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.22216796875,0.0,1265.97802734375,1895.4371337890625,0.0,2355.8525390625,0.8546491861343384,1.0,0.0,3.0,1.0,0.0
12393780,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9409935474395752,0.3101718425750732,0.2793954908847809,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.9990000128746032,0.3936725854873657,0.3573653101921081,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299011230469,0.9364067912101746,0.3060513436794281,0.2145586758852005,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9500614404678344,0.3181647658348083,0.3018310368061065,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.8677442669868469,0.2468998581171035,1.1139856576919556,286.4298095703125,284.95001220703125,294.23614501953125,290.58819580078125,294.23455810546875,297.22149658203125,286.4291687011719,1.0,0.4888726472854614,1.0,1.0,0.0,1.0,-2.721893548965454,2.721887588500977,5.96148902332061e-06,2.104641914367676,1.0,1.0,0.0,83.29981231689453,28.0,34019.21875,-0.0,1538.3677978515625,1.0,283.1499938964844,285.45281982421875,293.6060791015625,295.8221435546875,293.1499938964844,293.1499938964844,283.1499938964844,28134.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909182906150818,1.0,0.0,0.0,3.532968521118164,3.532989978790283,8.328615308528242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.7333984375,0.0,1349.853759765625,1895.4371337890625,0.0,2388.7001953125,0.8729894161224365,1.0,0.0,3.0,1.0,0.0
12393840,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9409935474395752,0.3101718425750732,0.2793954908847809,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.9990000128746032,0.3936725854873657,0.3573653101921081,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299011230469,0.9364067912101746,0.3060513436794281,0.2145586758852005,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9500614404678344,0.3181647658348083,0.3018310368061065,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.8677442669868469,0.2468998581171035,1.1139856576919556,286.4298095703125,284.95001220703125,294.23614501953125,290.58819580078125,294.23455810546875,297.22149658203125,286.4291687011719,1.0,0.4888726472854614,1.0,1.0,0.0,1.0,-2.721893548965454,2.721887588500977,5.96148902332061e-06,2.104641914367676,1.0,1.0,0.0,83.29981231689453,28.0,34019.21875,-0.0,1538.3677978515625,1.0,283.1499938964844,285.45281982421875,293.6060791015625,295.8221435546875,293.1499938964844,293.1499938964844,283.1499938964844,28134.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909182906150818,1.0,0.0,0.0,3.532968521118164,3.532989978790283,8.328615308528242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.7333984375,0.0,1349.853759765625,1895.4371337890625,0.0,2388.7001953125,0.8729894161224365,1.0,0.0,3.0,1.0,0.0
12393900,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.9452919960021972,0.3105045855045318,0.2796752452850342,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.9990000128746032,0.39582160115242,0.3534447252750397,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.9403743743896484,0.3060720264911651,0.2145533710718155,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41729736328125,0.9540392756462096,0.3183263540267944,0.3019569218158722,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8707649111747742,0.2467661947011947,1.1132429838180542,286.4172058105469,284.95001220703125,294.2749938964844,290.6058959960937,294.2734069824219,297.22589111328125,286.41632080078125,1.0,0.4875397682189941,1.0,1.0,0.0,1.0,-2.716769933700561,2.716763973236084,5.938988579146098e-06,2.1006431579589844,1.0,1.0,0.0,82.36805725097656,28.0,34201.2109375,-0.0,1526.8187255859375,1.0,283.1499938964844,285.43682861328125,293.622314453125,295.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,28843.041015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924810647964478,1.0,0.0,0.0,3.5772104263305664,3.577232599258423,8.538514180145285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.69580078125,0.0,1401.2027587890625,1895.4371337890625,0.0,2402.889892578125,0.881041407585144,1.0,0.0,3.0,1.0,0.0
12393960,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41021728515625,0.9493858814239502,0.3108236193656921,0.2799390256404876,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.9990000128746032,0.398143470287323,0.3497012555599212,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41021728515625,0.944174826145172,0.3060934543609619,0.2145467698574066,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41021728515625,0.9578184485435486,0.3184871673583984,0.3020800948143005,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.8737042546272278,0.2466395199298858,1.1125258207321167,286.41015625,284.95001220703125,294.3138122558594,290.6234741210937,294.31219482421875,297.2308959960937,286.4096374511719,1.0,0.4862648844718933,1.0,1.0,0.0,1.0,-2.711865901947021,2.711859941482544,5.917495855101151e-06,2.0968174934387207,1.0,1.0,0.0,81.48603820800781,31.0,34329.44921875,-0.0,1515.84814453125,1.0,283.1499938964844,285.42730712890625,293.63824462890625,295.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,29290.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938737273216248,1.0,0.0,0.0,3.604871988296509,3.604894161224365,8.671075306665443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.380859375,0.0,1433.9599609375,1895.4371337890625,0.0,2415.55126953125,0.8906394243240356,1.0,0.0,3.0,1.0,0.0
12394020,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.9570541381835938,0.3114219307899475,0.2804375886917114,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9990000128746032,0.4031464755535126,0.3426393866539001,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.9513588547706604,0.306140124797821,0.2145405858755111,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9648808240890504,0.3188081979751587,0.3023315370082855,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.8794137835502625,0.2464078664779663,1.1112143993377686,286.39263916015625,284.95001220703125,294.3912353515625,290.65838623046875,294.3896484375,297.2419128417969,286.3922119140625,1.0,0.4838828444480896,1.0,1.0,0.0,1.0,-2.7026965618133545,2.702690601348877,5.877407602383755e-06,2.0896615982055664,1.0,1.0,0.0,79.84629821777344,51.0,34631.58203125,-0.0,1495.47900390625,1.0,283.1499938964844,285.4036560058594,293.6713256835937,295.9244384765625,293.1499938964844,293.1499938964844,283.1499938964844,30433.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964637875556946,1.0,0.0,0.0,3.674534320831299,3.674557685852051,9.009442578644666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.88427734375,0.0,1518.708984375,1895.4371337890625,0.0,2439.139404296875,0.907745361328125,1.0,0.0,3.0,1.0,0.0
12394080,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.9570541381835938,0.3114219307899475,0.2804375886917114,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9990000128746032,0.4031464755535126,0.3426393866539001,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.9513588547706604,0.306140124797821,0.2145405858755111,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9648808240890504,0.3188081979751587,0.3023315370082855,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.8794137835502625,0.2464078664779663,1.1112143993377686,286.39263916015625,284.95001220703125,294.3912353515625,290.65838623046875,294.3896484375,297.2419128417969,286.3922119140625,1.0,0.4838828444480896,1.0,1.0,0.0,1.0,-2.7026965618133545,2.702690601348877,5.877407602383755e-06,2.0896615982055664,1.0,1.0,0.0,79.84629821777344,51.0,34631.58203125,-0.0,1495.47900390625,1.0,283.1499938964844,285.4036560058594,293.6713256835937,295.9244384765625,293.1499938964844,293.1499938964844,283.1499938964844,30433.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964637875556946,1.0,0.0,0.0,3.674534320831299,3.674557685852051,9.009442578644666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.88427734375,0.0,1518.708984375,1895.4371337890625,0.0,2439.139404296875,0.907745361328125,1.0,0.0,3.0,1.0,0.0
12394140,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.961869478225708,0.3119794428348541,0.28091561794281,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.9990000128746032,0.4083329737186432,0.3383400440216064,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.9557492733001708,0.3062044084072113,0.2145589292049408,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.969238579273224,0.3191405534744262,0.3026102781295776,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.882917046546936,0.2462122291326522,1.1101518869400024,286.3785400390625,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.2528991699219,286.3783264160156,1.0,0.4825269281864166,1.0,1.0,0.0,1.0,-2.697179317474365,2.697173595428467,5.853205493622227e-06,2.0852859020233154,1.0,1.0,0.0,78.8607406616211,71.0,34949.10546875,-0.0,1483.2930908203125,1.0,283.1499938964844,285.3829040527344,293.70513916015625,295.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,31566.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989145517349243,1.0,0.0,0.0,3.742288112640381,3.74231219291687,9.344751106254988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.52294921875,0.0,1604.277099609375,1895.4371337890625,0.0,2461.5048828125,0.9243866205215454,1.0,0.0,3.0,1.0,0.0
12394200,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.961869478225708,0.3119794428348541,0.28091561794281,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.9990000128746032,0.4083329737186432,0.3383400440216064,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.9557492733001708,0.3062044084072113,0.2145589292049408,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.969238579273224,0.3191405534744262,0.3026102781295776,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.882917046546936,0.2462122291326522,1.1101518869400024,286.3785400390625,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.2528991699219,286.3783264160156,1.0,0.4825269281864166,1.0,1.0,0.0,1.0,-2.697179317474365,2.697173595428467,5.853205493622227e-06,2.0852859020233154,1.0,1.0,0.0,78.8607406616211,71.0,34949.10546875,-0.0,1483.2930908203125,1.0,283.1499938964844,285.3829040527344,293.70513916015625,295.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,31566.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989145517349243,1.0,0.0,0.0,3.742288112640381,3.74231219291687,9.344751106254988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.52294921875,0.0,1604.277099609375,1895.4371337890625,0.0,2461.5048828125,0.9243866205215454,1.0,0.0,3.0,1.0,0.0
12394260,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9637240171432496,0.3125027418136596,0.2813823819160461,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9990000128746032,0.4132769703865051,0.3370034694671631,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9571792483329772,0.3062933981418609,0.2146093547344207,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9708158373832704,0.3194906413555145,0.3029260337352752,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.8838896751403809,0.2460473179817199,1.1093382835388184,286.3685302734375,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.2615966796875,286.3684997558594,1.0,0.4821608960628509,1.0,1.0,0.0,1.0,-2.6955926418304443,2.695586919784546,5.84614326726296e-06,2.0839743614196777,1.0,1.0,0.0,78.5587158203125,91.0,35289.09765625,-0.0,1479.712890625,1.0,283.1499938964844,285.3652648925781,293.7396850585937,296.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,32691.759765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014599084854126,1.0,0.0,0.0,3.808404922485352,3.808429956436157,9.677864909463096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.95947265625,0.0,1690.8192138671875,1895.4371337890625,0.0,2484.780029296875,0.9406288266181946,1.0,0.0,3.0,1.0,0.0
12394320,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9637240171432496,0.3125027418136596,0.2813823819160461,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9990000128746032,0.4132769703865051,0.3370034694671631,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9571792483329772,0.3062933981418609,0.2146093547344207,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9708158373832704,0.3194906413555145,0.3029260337352752,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.8838896751403809,0.2460473179817199,1.1093382835388184,286.3685302734375,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.2615966796875,286.3684997558594,1.0,0.4821608960628509,1.0,1.0,0.0,1.0,-2.6955926418304443,2.695586919784546,5.84614326726296e-06,2.0839743614196777,1.0,1.0,0.0,78.5587158203125,91.0,35289.09765625,-0.0,1479.712890625,1.0,283.1499938964844,285.3652648925781,293.7396850585937,296.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,32691.759765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014599084854126,1.0,0.0,0.0,3.808404922485352,3.808429956436157,9.677864909463096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.95947265625,0.0,1690.8192138671875,1895.4371337890625,0.0,2484.780029296875,0.9406288266181946,1.0,0.0,3.0,1.0,0.0
12394380,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9630536437034608,0.3129344284534454,0.2817839682102203,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9990000128746032,0.417263925075531,0.3381728231906891,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9561131596565248,0.3063934743404388,0.2146812528371811,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9700474739074708,0.3198142647743225,0.3032353818416595,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.8826956748962402,0.2459190487861633,1.108788013458252,286.3619689941406,284.95001220703125,294.6129150390625,290.7566223144531,294.611328125,297.2666015625,286.3620300292969,1.0,0.482632964849472,1.0,1.0,0.0,1.0,-2.697274208068848,2.697268486022949,5.853300535818562e-06,2.0852081775665283,1.0,1.0,0.0,78.82689666748047,91.0,35613.78125,-0.0,1483.272216796875,1.0,283.1499938964844,285.3512268066406,293.770263671875,296.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,33719.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038833737373352,1.0,0.0,0.0,3.867798328399658,3.867824077606201,9.982077244785614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.64697265625,0.0,1771.1663818359375,1895.4371337890625,0.0,2506.983154296875,0.9522619247436525,1.0,0.0,3.0,1.0,0.0
12394440,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9627979397773744,0.3129925727844238,0.281837910413742,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.9990000128746032,0.4177764654159546,0.338499903678894,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9558014273643494,0.3064097464084625,0.214693009853363,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9697885513305664,0.3198604583740234,0.3032797574996948,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.8823869228363037,0.2459030896425247,1.108722686767578,286.3621826171875,284.95001220703125,294.6221008300781,290.7606201171875,294.6205139160156,297.26708984375,286.3623046875,1.0,0.4827536940574646,1.0,1.0,0.0,1.0,-2.697720766067505,2.6977150440216064,5.8552204791340046e-06,2.08554482460022,1.0,1.0,0.0,78.90165710449219,111.0,35651.78515625,-0.0,1484.2342529296875,1.0,283.1499938964844,285.3504943847656,293.7742919921875,296.087646484375,293.1499938964844,293.1499938964844,283.04998779296875,33811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042130470275879,1.0,0.0,0.0,3.873083114624024,3.8731088638305664,1.0009373454522574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.77783203125,0.0,1778.436279296875,1895.4371337890625,0.0,2510.006591796875,0.955519676208496,1.0,0.0,3.0,1.0,0.0
12394500,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.314453125,0.9612289667129515,0.3131401538848877,0.2820402085781097,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.9990000128746032,0.4197506308555603,0.3403497636318207,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144836425781,0.9539966583251952,0.3064126968383789,0.2147348970174789,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.9682419896125792,0.3199938833713531,0.3034557402133941,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8806672692298889,0.2457894086837768,1.1084188222885132,286.31396484375,284.95001220703125,294.6603088378906,290.7772521972656,294.65875244140625,297.267822265625,286.3107604980469,1.0,0.4833996891975403,1.0,1.0,0.0,1.0,-2.700082302093506,2.7000763416290283,5.865413641004125e-06,2.087340831756592,1.0,1.0,0.0,79.32059478759766,111.0,36230.63671875,-0.0,1489.4344482421875,1.0,283.06475830078125,285.28790283203125,293.811767578125,296.1809387207031,293.1499938964844,293.1499938964844,283.04998779296875,34385.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087298274040222,1.0,0.0,0.0,3.905817985534668,3.905844211578369,1.0179285254707793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.74267578125,0.0,1823.912109375,1895.4371337890625,0.0,2551.50146484375,0.9616387486457824,1.0,0.0,3.0,1.0,0.0
12394560,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9585110545158386,0.3131811022758484,0.2821282744407654,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.9990000128746032,0.4214581251144409,0.3432264328002929,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9510475993156432,0.306339293718338,0.2147163599729538,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.965640127658844,0.3200558125972748,0.3035571873188019,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.8779916167259216,0.2456131130456924,1.1078287363052368,286.2989501953125,284.95001220703125,294.6984558105469,290.79376220703125,294.6968688964844,297.2666320800781,286.298828125,1.0,0.4842720627784729,1.0,1.0,0.0,1.0,-2.7030341625213623,2.703028440475464,5.878190222574631e-06,2.089596509933472,1.0,1.0,0.0,79.95091247558594,131.0,36436.51953125,-0.0,1496.4384765625,1.0,283.052001953125,285.2708435058594,293.8259582519531,296.1968688964844,293.1499938964844,293.1499938964844,282.75,34750.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119663596153259,1.0,0.0,0.0,3.926495313644409,3.9265217781066895,1.028734800456732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.88427734375,0.0,1853.032958984375,1895.4371337890625,0.0,2581.31298828125,0.9665581583976746,1.0,0.0,3.0,1.0,0.0
12394620,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9490256309509276,0.3125441670417785,0.2818402349948883,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9990000128746032,0.423559308052063,0.3524377048015594,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9411603808403016,0.3056372702121734,0.2144108861684799,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9566786885261536,0.3196648359298706,0.3034243881702423,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.869506299495697,0.2448211759328842,1.105299472808838,286.11578369140625,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.2548522949219,286.1150207519531,1.0,0.4866710603237152,1.0,1.0,0.0,1.0,-2.710190296173096,2.710184335708618,5.9092885749123525e-06,2.095097064971924,1.0,1.0,0.0,81.91958618164062,151.0,38034.37890625,-0.0,1515.512451171875,1.0,282.7560119628906,285.0566711425781,293.8948059082031,296.3869934082031,293.1499938964844,293.1499938964844,282.45001220703125,35253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829433798789978,1.0,0.0,0.0,3.954824447631836,3.9548513889312735,1.0436326647322858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.01318359375,0.0,1893.431396484375,1895.4371337890625,0.0,2743.17529296875,0.9732978940010072,1.0,0.0,3.0,1.0,0.0
12394680,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9490256309509276,0.3125441670417785,0.2818402349948883,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9990000128746032,0.423559308052063,0.3524377048015594,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9411603808403016,0.3056372702121734,0.2144108861684799,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9566786885261536,0.3196648359298706,0.3034243881702423,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.869506299495697,0.2448211759328842,1.105299472808838,286.11578369140625,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.2548522949219,286.1150207519531,1.0,0.4866710603237152,1.0,1.0,0.0,1.0,-2.710190296173096,2.710184335708618,5.9092885749123525e-06,2.095097064971924,1.0,1.0,0.0,81.91958618164062,151.0,38034.37890625,-0.0,1515.512451171875,1.0,282.7560119628906,285.0566711425781,293.8948059082031,296.3869934082031,293.1499938964844,293.1499938964844,282.45001220703125,35253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829433798789978,1.0,0.0,0.0,3.954824447631836,3.9548513889312735,1.0436326647322858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.01318359375,0.0,1893.431396484375,1895.4371337890625,0.0,2743.17529296875,0.9732978940010072,1.0,0.0,3.0,1.0,0.0
12394740,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9338876008987428,0.311181366443634,0.2808652520179748,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,0.4236890077590942,0.3663902580738067,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9259318113327026,0.3043903112411499,0.2137010097503662,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9423261284828186,0.3187444806098938,0.302770584821701,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.857160210609436,0.2435386627912521,1.100552320480347,285.93182373046875,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.2317810058594,285.9312744140625,1.0,0.4898999333381653,1.0,1.0,0.0,1.0,-2.7184410095214844,2.718435049057007,5.945255452388665e-06,2.101443290710449,1.0,1.0,0.0,84.8966064453125,171.0,39625.84765625,-0.0,1540.9012451171875,1.0,282.4559631347656,284.8423156738281,293.927978515625,296.52410888671875,293.1499938964844,293.1499938964844,282.1499938964844,35555.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465868830680847,1.0,0.0,0.0,3.971707344055176,3.971734523773194,1.0525620837142924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.8173828125,0.0,1917.783935546875,1895.4371337890625,0.0,2903.3134765625,0.9773138761520386,1.0,0.0,3.0,1.0,0.0
12394800,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9338876008987428,0.311181366443634,0.2808652520179748,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,0.4236890077590942,0.3663902580738067,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9259318113327026,0.3043903112411499,0.2137010097503662,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9423261284828186,0.3187444806098938,0.302770584821701,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.857160210609436,0.2435386627912521,1.100552320480347,285.93182373046875,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.2317810058594,285.9312744140625,1.0,0.4898999333381653,1.0,1.0,0.0,1.0,-2.7184410095214844,2.718435049057007,5.945255452388665e-06,2.101443290710449,1.0,1.0,0.0,84.8966064453125,171.0,39625.84765625,-0.0,1540.9012451171875,1.0,282.4559631347656,284.8423156738281,293.927978515625,296.52410888671875,293.1499938964844,293.1499938964844,282.1499938964844,35555.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465868830680847,1.0,0.0,0.0,3.971707344055176,3.971734523773194,1.0525620837142924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.8173828125,0.0,1917.783935546875,1895.4371337890625,0.0,2903.3134765625,0.9773138761520386,1.0,0.0,3.0,1.0,0.0
12394860,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.915354073047638,0.3094039559364319,0.2794853746891022,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.9990000128746032,0.4218738079071045,0.383938580751419,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.9080641865730286,0.3028419613838196,0.2127712666988372,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9242872595787048,0.3175087869167328,0.3018108308315277,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8428031802177429,0.2419269233942031,1.0943374633789062,285.75152587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9237670898437,297.200439453125,285.75115966796875,1.0,0.4939153492450714,1.0,1.0,0.0,1.0,-2.728130578994751,2.728124618530273,5.987655185890617e-06,2.1089060306549072,1.0,1.0,0.0,88.765625,191.0,41215.40234375,-0.0,1572.640625,1.0,282.1558837890625,284.6313781738281,293.95220947265625,296.6454467773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618161678314209,1.0,0.0,0.0,3.981752634048462,3.9817800521850586,1.057893200595572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5380859375,0.0,1932.37255859375,1895.4371337890625,0.0,3046.03955078125,0.9797032475471495,1.0,0.0,3.0,1.0,0.0
12394920,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.915354073047638,0.3094039559364319,0.2794853746891022,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.9990000128746032,0.4218738079071045,0.383938580751419,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.9080641865730286,0.3028419613838196,0.2127712666988372,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9242872595787048,0.3175087869167328,0.3018108308315277,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8428031802177429,0.2419269233942031,1.0943374633789062,285.75152587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9237670898437,297.200439453125,285.75115966796875,1.0,0.4939153492450714,1.0,1.0,0.0,1.0,-2.728130578994751,2.728124618530273,5.987655185890617e-06,2.1089060306549072,1.0,1.0,0.0,88.765625,191.0,41215.40234375,-0.0,1572.640625,1.0,282.1558837890625,284.6313781738281,293.95220947265625,296.6454467773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618161678314209,1.0,0.0,0.0,3.981752634048462,3.9817800521850586,1.057893200595572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5380859375,0.0,1932.37255859375,1895.4371337890625,0.0,3046.03955078125,0.9797032475471495,1.0,0.0,3.0,1.0,0.0
12394980,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8907164335250854,0.307352602481842,0.2779456377029419,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.9908861517906188,0.4183763563632965,0.3974625468254089,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8844476938247681,0.3010841310024261,0.2117667943239212,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8990451693534851,0.3160410225391388,0.3007298409938812,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.8225530385971069,0.2400547564029693,1.0874215364456177,285.5713195800781,284.95001220703125,295.0004577636719,290.9233703613281,294.9989318847656,297.1632385253906,285.5697937011719,1.0,0.498629480600357,1.0,1.0,0.0,1.0,-2.731678009033203,2.7316720485687256,6.00315934207174e-06,2.11161208152771,1.0,1.0,0.0,94.95279693603516,211.0,42743.921875,-0.0,1606.5548095703125,1.0,281.8558349609375,284.41998291015625,293.978515625,296.766845703125,293.1499938964844,293.1499938964844,281.54998779296875,35842.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756309151649475,1.0,0.0,0.0,3.98772406578064,3.987751483917236,1.0610685876599746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.05224609375,0.0,1941.0794677734373,1895.4371337890625,0.0,3175.623046875,0.9811235666275024,1.0,0.0,3.0,1.0,0.0
