time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395040,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8907164335250854,0.307352602481842,0.2779456377029419,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.9908861517906188,0.4183763563632965,0.3974625468254089,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8844476938247681,0.3010841310024261,0.2117667943239212,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8990451693534851,0.3160410225391388,0.3007298409938812,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.8225530385971069,0.2400547564029693,1.0874215364456177,285.5713195800781,284.95001220703125,295.0004577636719,290.9233703613281,294.9989318847656,297.1632385253906,285.5697937011719,1.0,0.498629480600357,1.0,1.0,0.0,1.0,-2.731678009033203,2.7316720485687256,6.00315934207174e-06,2.11161208152771,1.0,1.0,0.0,94.95279693603516,211.0,42743.921875,-0.0,1606.5548095703125,1.0,281.8558349609375,284.41998291015625,293.978515625,296.766845703125,293.1499938964844,293.1499938964844,281.54998779296875,35842.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756309151649475,1.0,0.0,0.0,3.98772406578064,3.987751483917236,1.0610685876599746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.05224609375,0.0,1941.0794677734373,1895.4371337890625,0.0,3175.623046875,0.9811235666275024,1.0,0.0,3.0,1.0,0.0
12395100,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.8727748394012451,0.3062072396278381,0.2771987617015838,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9737505912780762,0.4170328676700592,0.3961970508098602,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8668841123580933,0.300110250711441,0.2112916409969329,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8811225295066833,0.3152063488960266,0.3002161979675293,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8067967891693115,0.2390163540840149,1.0840294361114502,285.4223022460937,284.95001220703125,295.0379943847656,290.9400329589844,295.0364685058594,297.1478881835937,285.41241455078125,1.0,0.5011468529701233,1.0,1.0,0.0,1.0,-2.724057674407959,2.724051713943481,5.970373877062229e-06,2.1060328483581543,1.0,1.0,0.0,100.18732452392578,211.0,43931.796875,-0.0,1619.855712890625,1.0,281.59295654296875,284.24139404296875,294.0164489746094,296.9276428222656,293.1499938964844,293.1499938964844,281.54998779296875,35878.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884379506111145,1.0,0.0,0.0,3.989727735519409,3.989755153656006,1.062135083884641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.01513671875,0.0,1944.0067138671875,1895.4371337890625,0.0,3257.6083984375,0.9816000461578368,1.0,0.0,3.0,1.0,0.0
12395160,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8563566207885742,0.3049415647983551,0.2762953639030456,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.9554685354232788,0.4160591065883636,0.3953076601028442,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8509219884872437,0.2990424931049347,0.2107255756855011,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8646531701087952,0.314278244972229,0.2995850741863251,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.7910736203193665,0.2378996610641479,1.0801844596862793,285.3719482421875,284.95001220703125,295.07550048828125,290.9568176269531,295.073974609375,297.13494873046875,285.3705749511719,1.0,0.503770649433136,1.0,1.0,0.0,1.0,-2.715843677520752,2.7158377170562744,5.934381078986917e-06,2.0996627807617188,1.0,1.0,0.0,105.68938446044922,231.0,44054.66796875,-0.0,1633.4908447265625,1.0,281.5556945800781,284.1961975097656,294.00372314453125,296.8750305175781,293.1499938964844,293.1499938964844,281.25,35906.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878200650215149,1.0,0.0,0.0,3.991271734237671,3.991299152374268,1.0629573807818815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.99658203125,0.0,1946.2646484375,1895.4371337890625,0.0,3289.8154296875,0.981967270374298,1.0,0.0,3.0,1.0,0.0
12395220,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.8289178013801575,0.302253395318985,0.2743993699550628,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.920413374900818,0.4146739840507507,0.3943397402763366,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.8242052793502808,0.2967860996723175,0.2095412164926529,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.8371263742446899,0.3122900724411011,0.2982377409934997,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.7638731002807617,0.235565111041069,1.0721746683120728,285.1715393066406,284.95001220703125,295.150390625,290.99090576171875,295.1488342285156,297.1142883300781,285.1701354980469,1.0,0.5093313455581665,1.0,1.0,0.0,1.0,-2.6997344493865967,2.699728488922119,5.864118975296151e-06,2.087174892425537,1.0,1.0,0.0,117.09114074707033,219.0,45338.25,-0.0,1662.7781982421875,1.0,281.2557983398437,283.97174072265625,294.0301818847656,296.9799194335937,293.1499938964844,293.1499938964844,280.95001220703125,35944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983503580093384,1.0,0.0,0.0,3.993378639221192,3.993406057357788,1.0640799246175447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.26171875,0.0,1949.3485107421875,1895.4371337890625,0.0,3388.202392578125,0.9824684262275696,1.0,0.0,3.0,1.0,0.0
12395280,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.8289178013801575,0.302253395318985,0.2743993699550628,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.920413374900818,0.4146739840507507,0.3943397402763366,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.8242052793502808,0.2967860996723175,0.2095412164926529,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.8371263742446899,0.3122900724411011,0.2982377409934997,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.7638731002807617,0.235565111041069,1.0721746683120728,285.1715393066406,284.95001220703125,295.150390625,290.99090576171875,295.1488342285156,297.1142883300781,285.1701354980469,1.0,0.5093313455581665,1.0,1.0,0.0,1.0,-2.6997344493865967,2.699728488922119,5.864118975296151e-06,2.087174892425537,1.0,1.0,0.0,117.09114074707033,219.0,45338.25,-0.0,1662.7781982421875,1.0,281.2557983398437,283.97174072265625,294.0301818847656,296.9799194335937,293.1499938964844,293.1499938964844,280.95001220703125,35944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983503580093384,1.0,0.0,0.0,3.993378639221192,3.993406057357788,1.0640799246175447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.26171875,0.0,1949.3485107421875,1895.4371337890625,0.0,3388.202392578125,0.9824684262275696,1.0,0.0,3.0,1.0,0.0
12395340,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8077995777130127,0.2993556261062622,0.2722616493701935,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8956615328788757,0.4134740531444549,0.3936265408992767,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8031577467918396,0.2943634390830993,0.2082021385431289,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.81680828332901,0.3101218044757843,0.2966685593128204,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7439316511154175,0.2330943644046783,1.0633107423782349,284.9688720703125,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.09637451171875,284.96734619140625,1.0,0.5137972831726074,1.0,1.0,0.0,1.0,-2.6821634769439697,2.682157754898072,5.78800609218888e-06,2.0735766887664795,1.0,1.0,0.0,127.34146118164062,207.0,46586.88671875,-0.0,1684.28515625,1.0,280.9557800292969,283.7456970214844,294.06005859375,297.0865783691406,293.1499938964844,293.1499938964844,280.6499938964844,35967.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907908022403717,1.0,0.0,0.0,3.994629859924317,3.994657278060913,1.0647468116076195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.50439453125,0.0,1951.1812744140625,1895.4371337890625,0.0,3477.178955078125,0.9827659726142884,1.0,0.0,3.0,1.0,0.0
12395400,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8077995777130127,0.2993556261062622,0.2722616493701935,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8956615328788757,0.4134740531444549,0.3936265408992767,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8031577467918396,0.2943634390830993,0.2082021385431289,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.81680828332901,0.3101218044757843,0.2966685593128204,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7439316511154175,0.2330943644046783,1.0633107423782349,284.9688720703125,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.09637451171875,284.96734619140625,1.0,0.5137972831726074,1.0,1.0,0.0,1.0,-2.6821634769439697,2.682157754898072,5.78800609218888e-06,2.0735766887664795,1.0,1.0,0.0,127.34146118164062,207.0,46586.88671875,-0.0,1684.28515625,1.0,280.9557800292969,283.7456970214844,294.06005859375,297.0865783691406,293.1499938964844,293.1499938964844,280.6499938964844,35967.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907908022403717,1.0,0.0,0.0,3.994629859924317,3.994657278060913,1.0647468116076195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.50439453125,0.0,1951.1812744140625,1895.4371337890625,0.0,3477.178955078125,0.9827659726142884,1.0,0.0,3.0,1.0,0.0
12395460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7912102341651917,0.2965376675128937,0.2701262831687927,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8791022896766663,0.4123175740242004,0.3929271996021271,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7870035767555237,0.2920128107070923,0.20685775578022,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8012087345123291,0.3079923987388611,0.2950593829154968,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7299619317054749,0.2307258397340774,1.0545332431793213,284.7680053710937,284.95001220703125,295.2936096191406,291.057861328125,295.2920227050781,297.08111572265625,284.7658996582031,1.0,0.516995370388031,1.0,1.0,0.0,1.0,-2.664661407470703,2.6646556854248047,5.71268901694566e-06,2.060033082962036,0.996101438999176,0.996101438999176,0.0,135.579833984375,207.0,47783.10546875,-0.0,1696.422119140625,1.0,280.6580810546875,283.52215576171875,294.0942077636719,297.2008972167969,293.1499938964844,293.1499938964844,280.6499938964844,36086.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167272448539734,1.0,0.0,0.0,3.992121934890747,3.992149353027344,1.0634103091433644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.796875,0.0,1948.85888671875,1895.4371337890625,0.0,3558.925048828125,0.982257068157196,1.0,0.0,3.0,1.0,0.0
12395520,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7898500561714172,0.2962959110736847,0.2699224948883056,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.8777767419815063,0.4122259318828583,0.3928554654121399,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7856888175010681,0.2918098270893097,0.2067292630672454,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.7998953461647034,0.3078072965145111,0.2949041128158569,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.7288274168968201,0.2305174171924591,1.053702712059021,284.76483154296875,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.0799255371094,284.7633056640625,1.0,0.517242968082428,1.0,1.0,0.0,1.0,-2.6629912853240967,2.6629855632781982,5.70551719647483e-06,2.058736085891724,0.9958558082580566,0.9958558082580566,0.0,136.2775115966797,195.0,47783.8359375,-0.0,1697.1676025390625,1.0,280.65582275390625,283.51934814453125,294.0917358398437,297.1927795410156,293.1499938964844,293.1499938964844,280.3500061035156,36093.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167367219924928,1.0,0.0,0.0,3.991743564605713,3.9917712211608887,1.0632088560669215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.23681640625,0.0,1948.4119873046875,1895.4371337890625,0.0,3559.012939453125,0.9821772575378418,1.0,0.0,3.0,1.0,0.0
12395580,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.7757998108863831,0.2932245135307312,0.2675194144248962,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8643573522567749,0.4109160304069519,0.3919845223426819,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.7721781730651855,0.2892541587352752,0.2052120417356491,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.7863162159919739,0.3054633140563965,0.2930547297000885,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.7168527245521545,0.2279623746871948,1.0439081192016602,284.5621337890625,284.95001220703125,295.37127685546875,291.0950927734375,295.3697204589844,297.0650939941406,284.56036376953125,1.0,0.5196455717086792,1.0,1.0,0.0,1.0,-2.643242835998535,2.643237352371216,5.621172022074461e-06,2.043450832366944,0.9891968369483948,0.9891968369483948,0.0,143.71441650390625,195.0,48925.5703125,0.0,1702.2122802734375,1.0,280.3568420410156,283.295166015625,294.125244140625,297.3005676269531,293.1499938964844,293.1499938964844,280.3500061035156,36251.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248982667922974,1.0,0.0,0.0,3.9833498001098633,3.98337721824646,1.0587421002128394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.8876953125,0.0,1938.6783447265625,1895.4371337890625,0.0,3634.2919921875,0.9803674221038818,1.0,0.0,3.0,1.0,0.0
12395640,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.7752687335014343,0.2931037545204162,0.2674150764942169,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606994628906,0.8638597726821899,0.4108677804470062,0.391944020986557,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.7716702818870544,0.2891530990600586,0.2051461189985275,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.7858029007911682,0.3053698539733886,0.2929736077785492,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.7163826823234558,0.2278593778610229,1.0434857606887815,284.56072998046875,284.95001220703125,295.374267578125,291.0965270996094,295.3726806640625,297.0645446777344,284.5592346191406,1.0,0.5197271108627319,1.0,1.0,0.0,1.0,-2.642384529113769,2.642378807067871,5.617514943878632e-06,2.0427842140197754,0.9889710545539856,0.9889710545539856,0.0,144.0020751953125,183.0,48923.91796875,0.0,1702.267822265625,1.0,280.3558349609375,283.2939758300781,294.1241149902344,297.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,36255.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248729348182678,1.0,0.0,0.0,3.982911348342896,3.982938766479492,1.05850904219551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3232421875,0.0,1938.13623046875,1895.4371337890625,0.0,3634.05908203125,0.9802717566490172,1.0,0.0,3.0,1.0,0.0
12395700,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104919433594,0.7691426873207092,0.2914855480194092,0.2661471366882324,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.8581807017326355,0.4101625382900238,0.391469657421112,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.7658222317695618,0.287809669971466,0.2043428570032119,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41021728515625,0.779874324798584,0.3041257560253143,0.291980504989624,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.710770845413208,0.2265195548534393,1.0382846593856812,284.4087219238281,284.95001220703125,295.4114685058594,291.11456298828125,295.4098815917969,297.0575256347656,284.3982238769531,1.0,0.5206276178359985,1.0,1.0,0.0,1.0,-2.631882667541504,2.631877183914185,5.572922873398056e-06,2.034651041030884,0.9838986992836,0.9838986992836,0.0,147.37005615234375,183.0,49977.578125,0.0,1702.255615234375,1.0,280.0931396484375,283.1140441894531,294.163818359375,297.45391845703125,293.1499938964844,293.1499938964844,280.04998779296875,36356.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309257864952089,1.0,0.0,0.0,3.9760630130767822,3.976090431213379,1.054872086569958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.20556640625,0.0,1929.9970703125,1895.4371337890625,0.0,3689.624267578125,0.9787581562995912,1.0,0.0,3.0,1.0,0.0
12395760,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576965332031,0.7633813619613647,0.2898047268390655,0.2647643387317657,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.8529224395751953,0.4093934297561645,0.3908787369728088,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576965332031,0.7603597640991211,0.2864169478416443,0.2034708559513092,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576354980469,0.7743181586265564,0.3028291165828705,0.2908957898616791,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.7051782011985779,0.2251426428556442,1.0327701568603516,284.3574523925781,284.95001220703125,295.4486083984375,291.1327209472656,295.447021484375,297.0502624511719,284.3560485839844,1.0,0.5213062763214111,1.0,1.0,0.0,1.0,-2.6205341815948486,2.62052845954895,5.524943389900727e-06,2.025866985321045,0.9793829917907716,0.9793829917907716,0.0,150.5501251220703,171.0,50003.0390625,0.0,1700.1658935546875,1.0,280.0558166503906,283.07049560546875,294.1570739746094,297.3977355957031,293.1499938964844,293.1499938964844,279.75,36448.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323124289512634,1.0,0.0,0.0,3.967064142227173,3.9670913219451904,1.050102582667023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.93798828125,0.0,1919.00146484375,1895.4371337890625,0.0,3702.31884765625,0.9768022298812866,1.0,0.0,3.0,1.0,0.0
12395820,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.7536411881446838,0.2864519655704498,0.2620051205158233,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.8442520499229431,0.4078125357627868,0.3896653056144714,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.751170814037323,0.2836206555366516,0.2017171680927276,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.7649338245391846,0.3002083301544189,0.2886923849582672,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.6953691244125366,0.2223848402500152,1.0216392278671265,284.1563720703125,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.0354309082031,284.1550598144531,1.0,0.5220364928245544,1.0,1.0,0.0,1.0,-2.5976312160491943,2.597625970840454,5.428727945400169e-06,2.008129358291626,0.9671287536621094,0.9671287536621094,0.0,155.96145629882812,159.0,51016.4609375,0.0,1691.470703125,1.0,279.7560119628906,282.850341796875,294.1903381347656,297.4955139160156,293.1499938964844,293.1499938964844,279.45001220703125,36672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390444159507751,1.0,0.0,0.0,3.943029642105103,3.943056583404541,1.037416950566694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.60302734375,0.0,1889.7059326171875,1895.4371337890625,0.0,3763.75244140625,0.9715082049369812,1.0,0.0,3.0,1.0,0.0
12395880,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.7536411881446838,0.2864519655704498,0.2620051205158233,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.8442520499229431,0.4078125357627868,0.3896653056144714,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.751170814037323,0.2836206555366516,0.2017171680927276,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.7649338245391846,0.3002083301544189,0.2886923849582672,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.6953691244125366,0.2223848402500152,1.0216392278671265,284.1563720703125,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.0354309082031,284.1550598144531,1.0,0.5220364928245544,1.0,1.0,0.0,1.0,-2.5976312160491943,2.597625970840454,5.428727945400169e-06,2.008129358291626,0.9671287536621094,0.9671287536621094,0.0,155.96145629882812,159.0,51016.4609375,0.0,1691.470703125,1.0,279.7560119628906,282.850341796875,294.1903381347656,297.4955139160156,293.1499938964844,293.1499938964844,279.45001220703125,36672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390444159507751,1.0,0.0,0.0,3.943029642105103,3.943056583404541,1.037416950566694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.60302734375,0.0,1889.7059326171875,1895.4371337890625,0.0,3763.75244140625,0.9715082049369812,1.0,0.0,3.0,1.0,0.0
12395940,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7456509470939636,0.2830825746059418,0.2591908574104309,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584350585937,0.8373629450798035,0.4061447978019714,0.3883232772350311,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7436709403991699,0.2807859182357788,0.1999016404151916,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.7572714686393738,0.2975310087203979,0.2863878607749939,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9589233398437,0.6870513558387756,0.2196059226989746,1.010189175605774,283.9584655761719,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.0216979980469,283.9573059082031,1.0,0.5219715237617493,1.0,1.0,0.0,1.0,-2.5739288330078125,2.5739235877990723,5.330031399353175e-06,1.989766001701355,0.952258288860321,0.952258288860321,0.0,160.26675415039062,147.0,51960.6875,0.0,1676.8392333984375,1.0,279.4562072753906,282.63458251953125,294.2241516113281,297.58984375,293.1499938964844,293.1499938964844,279.1499938964844,36934.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450976252555848,1.0,0.0,0.0,3.9094183444976807,3.90944504737854,1.0198060635957518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.90185546875,0.0,1848.8800048828125,1895.4371337890625,0.0,3818.692138671875,0.9640865325927734,1.0,0.0,3.0,1.0,0.0
12396000,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7456509470939636,0.2830825746059418,0.2591908574104309,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584350585937,0.8373629450798035,0.4061447978019714,0.3883232772350311,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7436709403991699,0.2807859182357788,0.1999016404151916,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.7572714686393738,0.2975310087203979,0.2863878607749939,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9589233398437,0.6870513558387756,0.2196059226989746,1.010189175605774,283.9584655761719,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.0216979980469,283.9573059082031,1.0,0.5219715237617493,1.0,1.0,0.0,1.0,-2.5739288330078125,2.5739235877990723,5.330031399353175e-06,1.989766001701355,0.952258288860321,0.952258288860321,0.0,160.26675415039062,147.0,51960.6875,0.0,1676.8392333984375,1.0,279.4562072753906,282.63458251953125,294.2241516113281,297.58984375,293.1499938964844,293.1499938964844,279.1499938964844,36934.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450976252555848,1.0,0.0,0.0,3.9094183444976807,3.90944504737854,1.0198060635957518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.90185546875,0.0,1848.8800048828125,1895.4371337890625,0.0,3818.692138671875,0.9640865325927734,1.0,0.0,3.0,1.0,0.0
12396060,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.765625,0.7390420436859131,0.2796918451786041,0.2563167512416839,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76544189453125,0.8319008946418762,0.4044130444526672,0.3868739306926727,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7656555175781,0.737520158290863,0.2779343128204345,0.1980397999286651,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.7510218620300293,0.294819563627243,0.2840042412281036,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.68003249168396,0.2168251127004623,0.9985116720199584,283.7654724121094,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.00927734375,283.7645568847656,1.0,0.5211629271507263,1.0,1.0,0.0,1.0,-2.549602031707764,2.5495967864990234,5.229664566286374e-06,1.9709094762802124,0.9348502159118652,0.9348502159118652,0.0,163.51290893554688,135.0,52829.47265625,0.0,1656.8824462890625,1.0,279.1564636230469,282.425048828125,294.25836181640625,297.68023681640625,293.1499938964844,293.1499938964844,278.8500061035156,37241.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504727721214294,1.0,0.0,0.0,3.864551305770874,3.864577531814575,9.96532321551058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.62744140625,0.0,1795.05908203125,1895.4371337890625,0.0,3867.22021484375,0.9541741013526917,1.0,0.0,3.0,1.0,0.0
12396120,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.765625,0.7390420436859131,0.2796918451786041,0.2563167512416839,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76544189453125,0.8319008946418762,0.4044130444526672,0.3868739306926727,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7656555175781,0.737520158290863,0.2779343128204345,0.1980397999286651,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.7510218620300293,0.294819563627243,0.2840042412281036,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.68003249168396,0.2168251127004623,0.9985116720199584,283.7654724121094,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.00927734375,283.7645568847656,1.0,0.5211629271507263,1.0,1.0,0.0,1.0,-2.549602031707764,2.5495967864990234,5.229664566286374e-06,1.9709094762802124,0.9348502159118652,0.9348502159118652,0.0,163.51290893554688,135.0,52829.47265625,0.0,1656.8824462890625,1.0,279.1564636230469,282.425048828125,294.25836181640625,297.68023681640625,293.1499938964844,293.1499938964844,278.8500061035156,37241.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504727721214294,1.0,0.0,0.0,3.864551305770874,3.864577531814575,9.96532321551058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.62744140625,0.0,1795.05908203125,1895.4371337890625,0.0,3867.22021484375,0.9541741013526917,1.0,0.0,3.0,1.0,0.0
12396180,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796813964844,0.7335625290870667,0.2762996852397918,0.2533977031707763,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.8276380300521851,0.4026446640491485,0.3853433132171631,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796813964844,0.7324838042259216,0.2750900983810425,0.1961489915847778,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57965087890625,0.7459627985954285,0.2920985221862793,0.2815654277801513,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.579833984375,0.674165666103363,0.2140632569789886,0.9867039322853088,283.5795593261719,284.95001220703125,295.7446594238281,291.2814025878906,295.7430419921875,296.998291015625,283.5789794921875,1.0,0.519660472869873,1.0,1.0,0.0,1.0,-2.524866342544556,2.5248613357543945,5.128575139679015e-06,1.9517236948013303,0.9150148034095764,0.9150148034095764,0.0,165.74085998535156,123.0,53615.14453125,0.0,1632.2305908203125,1.0,278.8568115234375,282.22412109375,294.2928771972656,297.76617431640625,293.1499938964844,293.1499938964844,278.54998779296875,37601.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955164670944214,1.0,0.0,0.0,3.806418418884277,3.80644416809082,9.667770655141794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1767578125,0.0,1726.7467041015625,1895.4371337890625,0.0,3909.3681640625,0.9413420557975768,1.0,0.0,3.0,1.0,0.0
12396240,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796813964844,0.7335625290870667,0.2762996852397918,0.2533977031707763,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.8276380300521851,0.4026446640491485,0.3853433132171631,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796813964844,0.7324838042259216,0.2750900983810425,0.1961489915847778,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57965087890625,0.7459627985954285,0.2920985221862793,0.2815654277801513,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.579833984375,0.674165666103363,0.2140632569789886,0.9867039322853088,283.5795593261719,284.95001220703125,295.7446594238281,291.2814025878906,295.7430419921875,296.998291015625,283.5789794921875,1.0,0.519660472869873,1.0,1.0,0.0,1.0,-2.524866342544556,2.5248613357543945,5.128575139679015e-06,1.9517236948013303,0.9150148034095764,0.9150148034095764,0.0,165.74085998535156,123.0,53615.14453125,0.0,1632.2305908203125,1.0,278.8568115234375,282.22412109375,294.2928771972656,297.76617431640625,293.1499938964844,293.1499938964844,278.54998779296875,37601.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955164670944214,1.0,0.0,0.0,3.806418418884277,3.80644416809082,9.667770655141794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1767578125,0.0,1726.7467041015625,1895.4371337890625,0.0,3909.3681640625,0.9413420557975768,1.0,0.0,3.0,1.0,0.0
12396300,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449768066406,0.7312757968902588,0.274633377790451,0.2519673109054565,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4427795410156,0.8259919285774231,0.401777982711792,0.3845948874950409,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44500732421875,0.7304084300994873,0.2736973762512207,0.1952211111783981,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.444580078125,0.7439032793045044,0.2907598912715912,0.2803606986999511,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471130371094,0.6717026233673096,0.2127102464437484,0.980877161026001,283.44317626953125,284.95001220703125,295.7815246582031,291.3003234863281,295.7798767089844,296.9936828613281,283.43310546875,1.0,0.518665075302124,1.0,1.0,0.0,1.0,-2.512685060501098,2.512680053710937,5.079143647890305e-06,1.94226622581482,0.9036666750907898,0.9036666750907898,0.0,166.4391326904297,123.0,54438.44921875,0.0,1618.50927734375,1.0,278.5975952148437,282.0632019042969,294.3313903808594,297.9117431640625,293.1499938964844,293.1499938964844,278.54998779296875,37814.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95928555727005,1.0,0.0,0.0,3.771903514862061,3.771929025650024,9.493239190305758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.5283203125,0.0,1687.096923828125,1895.4371337890625,0.0,3946.21435546875,0.9337043762207032,1.0,0.0,3.0,1.0,0.0
12396360,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40350341796875,0.7290530204772949,0.2729367911815643,0.2504605650901794,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.8244401812553406,0.4008730351924896,0.3837626278400421,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40350341796875,0.7284137606620789,0.2722814679145813,0.1942490935325622,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034729003906,0.7419436573982239,0.2893962860107422,0.2790983915328979,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403564453125,0.6693445444107056,0.2113441377878189,0.97487473487854,283.4034423828125,284.95001220703125,295.8183288574219,291.3193359375,295.8166809082031,296.9888916015625,283.40338134765625,1.0,0.5175119042396545,1.0,1.0,0.0,1.0,-2.499978542327881,2.49997353553772,5.027847691962961e-06,1.9324047565460205,0.8929031491279602,0.8929031491279602,0.0,166.9855499267578,111.0,54308.88671875,0.0,1603.527099609375,1.0,278.55718994140625,282.0346374511719,294.3276672363281,297.8469543457031,293.1499938964844,293.1499938964844,278.8500061035156,38019.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959162414073944,1.0,0.0,0.0,3.732729196548462,3.732754468917847,9.297073688685488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.08251953125,0.0,1642.6212158203125,1895.4371337890625,0.0,3945.11572265625,0.9251094460487366,1.0,0.0,3.0,1.0,0.0
12396420,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342468261719,0.7272738814353943,0.271131694316864,0.248367965221405,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6351928710937,0.8240771293640137,0.4006477892398834,0.3830406963825226,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342468261719,0.7269333600997925,0.2707760632038116,0.1928822547197342,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6344299316406,0.7405358552932739,0.2878926396369934,0.2772797346115112,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6333923339844,0.667183518409729,0.2095831930637359,0.9654439687728882,283.635009765625,284.95001220703125,295.8918762207031,291.3575134277344,295.8902282714844,296.99395751953125,283.63946533203125,1.0,0.5148030519485474,1.0,1.0,0.0,1.0,-2.481426954269409,2.481421947479248,4.953109964844771e-06,1.917839527130127,0.8771199584007263,0.8771199584007263,0.0,166.24525451660156,99.0,52867.125,0.0,1575.3631591796875,1.0,278.8424987792969,282.2919006347656,294.3011779785156,297.65557861328125,293.1499938964844,293.1499938964844,279.1499938964844,38029.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439904689788818,1.0,0.0,0.0,3.656123638153076,3.656147956848145,8.919387255446054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.8740234375,0.0,1555.2020263671875,1895.4371337890625,0.0,3808.665771484375,0.9080591201782228,1.0,0.0,3.0,1.0,0.0
12396480,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342468261719,0.7272738814353943,0.271131694316864,0.248367965221405,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6351928710937,0.8240771293640137,0.4006477892398834,0.3830406963825226,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342468261719,0.7269333600997925,0.2707760632038116,0.1928822547197342,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6344299316406,0.7405358552932739,0.2878926396369934,0.2772797346115112,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6333923339844,0.667183518409729,0.2095831930637359,0.9654439687728882,283.635009765625,284.95001220703125,295.8918762207031,291.3575134277344,295.8902282714844,296.99395751953125,283.63946533203125,1.0,0.5148030519485474,1.0,1.0,0.0,1.0,-2.481426954269409,2.481421947479248,4.953109964844771e-06,1.917839527130127,0.8771199584007263,0.8771199584007263,0.0,166.24525451660156,99.0,52867.125,0.0,1575.3631591796875,1.0,278.8424987792969,282.2919006347656,294.3011779785156,297.65557861328125,293.1499938964844,293.1499938964844,279.1499938964844,38029.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439904689788818,1.0,0.0,0.0,3.656123638153076,3.656147956848145,8.919387255446054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.8740234375,0.0,1555.2020263671875,1895.4371337890625,0.0,3808.665771484375,0.9080591201782228,1.0,0.0,3.0,1.0,0.0
12396540,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.7295239567756653,0.2707209289073944,0.2476291805505752,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.82796311378479,0.4019860029220581,0.3838616907596588,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.729378879070282,0.2706129550933838,0.1924761980772018,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89794921875,0.7430667877197266,0.2876898050308227,0.2766958475112915,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8967590332031,0.6691065430641174,0.2089451998472213,0.9608596563339232,283.8985900878906,284.95001220703125,295.9652709960937,291.3958435058594,295.963623046875,297.012939453125,283.9036865234375,1.0,0.5116809606552124,1.0,1.0,0.0,1.0,-2.474820137023926,2.4748151302337646,4.926470410282491e-06,1.91256844997406,0.8651294708251953,0.8651294708251953,0.0,162.80259704589844,87.0,51593.59375,0.0,1552.0108642578125,1.0,279.1415100097656,282.5730895996094,294.3365783691406,297.5928649902344,293.1499938964844,293.1499938964844,279.45001220703125,37853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293075203895568,1.0,0.0,0.0,3.58578896522522,3.585812568664551,8.579514769735397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.40185546875,0.0,1476.521240234375,1895.4371337890625,0.0,3674.792236328125,0.8922942876815796,1.0,0.0,3.0,1.0,0.0
12396600,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.7295239567756653,0.2707209289073944,0.2476291805505752,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.82796311378479,0.4019860029220581,0.3838616907596588,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.729378879070282,0.2706129550933838,0.1924761980772018,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89794921875,0.7430667877197266,0.2876898050308227,0.2766958475112915,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8967590332031,0.6691065430641174,0.2089451998472213,0.9608596563339232,283.8985900878906,284.95001220703125,295.9652709960937,291.3958435058594,295.963623046875,297.012939453125,283.9036865234375,1.0,0.5116809606552124,1.0,1.0,0.0,1.0,-2.474820137023926,2.4748151302337646,4.926470410282491e-06,1.91256844997406,0.8651294708251953,0.8651294708251953,0.0,162.80259704589844,87.0,51593.59375,0.0,1552.0108642578125,1.0,279.1415100097656,282.5730895996094,294.3365783691406,297.5928649902344,293.1499938964844,293.1499938964844,279.45001220703125,37853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293075203895568,1.0,0.0,0.0,3.58578896522522,3.585812568664551,8.579514769735397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.40185546875,0.0,1476.521240234375,1895.4371337890625,0.0,3674.792236328125,0.8922942876815796,1.0,0.0,3.0,1.0,0.0
12396660,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.734364926815033,0.2710001468658447,0.2475524395704269,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.8347290754318237,0.4041934013366699,0.3855529427528381,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.7344632744789124,0.271209567785263,0.1926243007183075,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.164794921875,0.7483490109443665,0.288259893655777,0.2768668830394745,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636047363281,0.6739177703857422,0.2090288400650024,0.9595356583595276,284.1654663085937,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,297.0382995605469,284.170654296875,1.0,0.5082295536994934,1.0,1.0,0.0,1.0,-2.4755475521087646,2.4755425453186035,4.929140231979545e-06,1.913013577461243,0.8567195534706116,0.8567195534706116,0.0,157.6167449951172,75.0,50460.890625,0.0,1531.103515625,1.0,279.44091796875,282.85369873046875,294.3846435546875,297.56597900390625,293.1499938964844,293.1499938964844,279.75,37558.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170035123825072,1.0,0.0,0.0,3.5262041091918945,3.5262272357940674,8.296754003822571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.91650390625,0.0,1411.0157470703125,1895.4371337890625,0.0,3561.4794921875,0.8788520097732544,1.0,0.0,3.0,1.0,0.0
12396720,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.734364926815033,0.2710001468658447,0.2475524395704269,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.8347290754318237,0.4041934013366699,0.3855529427528381,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.7344632744789124,0.271209567785263,0.1926243007183075,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.164794921875,0.7483490109443665,0.288259893655777,0.2768668830394745,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636047363281,0.6739177703857422,0.2090288400650024,0.9595356583595276,284.1654663085937,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,297.0382995605469,284.170654296875,1.0,0.5082295536994934,1.0,1.0,0.0,1.0,-2.4755475521087646,2.4755425453186035,4.929140231979545e-06,1.913013577461243,0.8567195534706116,0.8567195534706116,0.0,157.6167449951172,75.0,50460.890625,0.0,1531.103515625,1.0,279.44091796875,282.85369873046875,294.3846435546875,297.56597900390625,293.1499938964844,293.1499938964844,279.75,37558.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170035123825072,1.0,0.0,0.0,3.5262041091918945,3.5262272357940674,8.296754003822571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.91650390625,0.0,1411.0157470703125,1895.4371337890625,0.0,3561.4794921875,0.8788520097732544,1.0,0.0,3.0,1.0,0.0
12396780,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276733398437,0.7412129640579224,0.2716907560825348,0.2478420287370681,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.8438215255737305,0.4069454669952392,0.3877643346786499,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276733398437,0.7416208982467651,0.2722828388214111,0.1931051760911941,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.7558637857437134,0.289325475692749,0.2775060832500458,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.6810093522071838,0.2095905393362045,0.9603370428085328,284.4284973144531,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.06640625,284.4335327148437,1.0,0.5045046806335449,1.0,1.0,0.0,1.0,-2.480857610702514,2.480852603912353,4.950109087076271e-06,1.9170210361480715,0.8517881631851196,0.8517881631851196,0.0,151.2581787109375,63.0,49435.46484375,0.0,1511.248291015625,1.0,279.74041748046875,283.1279602050781,294.4311828613281,297.5476989746094,293.1499938964844,293.1499938964844,280.04998779296875,37185.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063699841499328,1.0,0.0,0.0,3.480482816696167,3.4805054664611816,8.082994327196502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.27880859375,0.0,1361.080322265625,1895.4371337890625,0.0,3462.8857421875,0.8684343099594116,1.0,0.0,3.0,1.0,0.0
12396840,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276733398437,0.7412129640579224,0.2716907560825348,0.2478420287370681,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.8438215255737305,0.4069454669952392,0.3877643346786499,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276733398437,0.7416208982467651,0.2722828388214111,0.1931051760911941,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.7558637857437134,0.289325475692749,0.2775060832500458,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.6810093522071838,0.2095905393362045,0.9603370428085328,284.4284973144531,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.06640625,284.4335327148437,1.0,0.5045046806335449,1.0,1.0,0.0,1.0,-2.480857610702514,2.480852603912353,4.950109087076271e-06,1.9170210361480715,0.8517881631851196,0.8517881631851196,0.0,151.2581787109375,63.0,49435.46484375,0.0,1511.248291015625,1.0,279.74041748046875,283.1279602050781,294.4311828613281,297.5476989746094,293.1499938964844,293.1499938964844,280.04998779296875,37185.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063699841499328,1.0,0.0,0.0,3.480482816696167,3.4805054664611816,8.082994327196502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.27880859375,0.0,1361.080322265625,1895.4371337890625,0.0,3462.8857421875,0.8684343099594116,1.0,0.0,3.0,1.0,0.0
