time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.7452749609947205,0.2721259295940399,0.2480497062206268,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.8491391539573669,0.4084504842758178,0.3889763057231903,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.7458704710006714,0.2729322910308838,0.1934152245521545,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.7603467106819153,0.2899782061576843,0.277928352355957,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.6852588653564453,0.2099902629852295,0.9612365961074828,284.5972900390625,284.95001220703125,296.148193359375,291.4922180175781,296.14654541015625,297.08056640625,284.6117553710937,1.0,0.5025520324707031,1.0,1.0,0.0,1.0,-2.484522581100464,2.484517812728882,4.964657819073182e-06,1.9198123216629028,0.8510608673095703,0.8510608673095703,0.0,147.78196716308594,63.0,48521.08984375,0.0,1501.3538818359375,1.0,279.9936828613281,283.3180236816406,294.4320983886719,297.4424743652344,293.1499938964844,293.1499938964844,280.04998779296875,36970.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994624614715576,1.0,0.0,0.0,3.4631004333496094,3.463122844696045,8.002459139788698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.48193359375,0.0,1341.8944091796875,1895.4371337890625,0.0,3398.57275390625,0.8644603490829468,1.0,0.0,3.0,1.0,0.0
12396960,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7500047087669373,0.272670716047287,0.2483746260404586,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.8552231788635254,0.4100860357284546,0.3903321027755737,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7507906556129456,0.2736932337284088,0.193812295794487,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7655287384986877,0.2907424867153168,0.2784661650657654,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.6901588439941406,0.2104899287223816,0.9626033902168274,284.6841125488281,284.95001220703125,296.1846618652344,291.51153564453125,296.1830139160156,297.09503173828125,284.68878173828125,1.0,0.500547468662262,1.0,1.0,0.0,1.0,-2.4893059730529785,2.4893009662628174,4.983689905202482e-06,1.923461318016052,0.8502112030982971,0.8502112030982971,0.0,144.0404052734375,51.0,48500.30078125,0.0,1491.765869140625,1.0,280.0401306152344,283.3930358886719,294.4749450683594,297.5329895019531,293.1499938964844,293.1499938964844,280.3500061035156,36769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967591524124146,1.0,0.0,0.0,3.4503867626190186,3.450409173965454,7.943810373944871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.7763671875,0.0,1327.66162109375,1895.4371337890625,0.0,3373.3564453125,0.8614439368247986,1.0,0.0,3.0,1.0,0.0
12397020,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7610102295875549,0.2739288210868835,0.2491263598203659,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.86921226978302,0.4135335981845855,0.3931750953197479,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7622106075286865,0.2753673791885376,0.1946919858455658,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7775067687034607,0.2924327850341797,0.2796697914600372,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7013513445854187,0.211645171046257,0.9659533500671388,284.9302978515625,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.1218566894531,284.9345703125,1.0,0.4963909089565277,1.0,1.0,0.0,1.0,-2.500150918960572,2.50014591217041,5.027017778047593e-06,1.9317547082901,0.8518514037132263,0.8518514037132263,0.0,136.1386260986328,39.0,47645.98046875,0.0,1472.3492431640625,1.0,280.3398132324219,283.6473999023437,294.5173034667969,297.5219421386719,293.1499938964844,293.1499938964844,280.6499938964844,36338.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878607153892517,1.0,0.0,0.0,3.436558246612549,3.436580181121826,7.880262842263619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7236328125,0.0,1310.798095703125,1895.4371337890625,0.0,3290.195556640625,0.8580407500267029,1.0,0.0,3.0,1.0,0.0
12397080,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7610102295875549,0.2739288210868835,0.2491263598203659,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.86921226978302,0.4135335981845855,0.3931750953197479,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7622106075286865,0.2753673791885376,0.1946919858455658,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7775067687034607,0.2924327850341797,0.2796697914600372,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7013513445854187,0.211645171046257,0.9659533500671388,284.9302978515625,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.1218566894531,284.9345703125,1.0,0.4963909089565277,1.0,1.0,0.0,1.0,-2.500150918960572,2.50014591217041,5.027017778047593e-06,1.9317547082901,0.8518514037132263,0.8518514037132263,0.0,136.1386260986328,39.0,47645.98046875,0.0,1472.3492431640625,1.0,280.3398132324219,283.6473999023437,294.5173034667969,297.5219421386719,293.1499938964844,293.1499938964844,280.6499938964844,36338.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878607153892517,1.0,0.0,0.0,3.436558246612549,3.436580181121826,7.880262842263619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7236328125,0.0,1310.798095703125,1895.4371337890625,0.0,3290.195556640625,0.8580407500267029,1.0,0.0,3.0,1.0,0.0
12397140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.7746459245681763,0.2754183709621429,0.2500756084918976,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8861993551254272,0.417241096496582,0.3962457776069641,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.7762764096260071,0.2772635221481323,0.1957135051488876,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7920771837234497,0.2943502962589264,0.2810712158679962,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.7144733667373657,0.2130060493946075,0.9701526761054992,285.1669921875,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.1480712890625,285.1708374023437,1.0,0.4920625984668731,1.0,1.0,0.0,1.0,-2.512935400009156,2.512930393218994,5.078371032141149e-06,1.9415465593338013,0.8565831780433655,0.8565831780433655,0.0,127.66724395751952,27.0,46862.39453125,0.0,1452.8262939453125,1.0,280.6397399902344,283.89141845703125,294.5588073730469,297.5146484375,293.1499938964844,293.1499938964844,280.95001220703125,35912.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795177936553955,1.0,0.0,0.0,3.438812017440796,3.438833951950073,7.890602091720211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.33349609375,0.0,1310.043212890625,1895.4371337890625,0.0,3212.061279296875,0.858203113079071,1.0,0.0,3.0,1.0,0.0
12397200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.7746459245681763,0.2754183709621429,0.2500756084918976,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8861993551254272,0.417241096496582,0.3962457776069641,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.7762764096260071,0.2772635221481323,0.1957135051488876,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7920771837234497,0.2943502962589264,0.2810712158679962,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.7144733667373657,0.2130060493946075,0.9701526761054992,285.1669921875,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.1480712890625,285.1708374023437,1.0,0.4920625984668731,1.0,1.0,0.0,1.0,-2.512935400009156,2.512930393218994,5.078371032141149e-06,1.9415465593338013,0.8565831780433655,0.8565831780433655,0.0,127.66724395751952,27.0,46862.39453125,0.0,1452.8262939453125,1.0,280.6397399902344,283.89141845703125,294.5588073730469,297.5146484375,293.1499938964844,293.1499938964844,280.95001220703125,35912.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795177936553955,1.0,0.0,0.0,3.438812017440796,3.438833951950073,7.890602091720211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.33349609375,0.0,1310.043212890625,1895.4371337890625,0.0,3212.061279296875,0.858203113079071,1.0,0.0,3.0,1.0,0.0
12397260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.7914048433303833,0.2770994007587433,0.251182496547699,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.906758427619934,0.4211824834346771,0.3995193839073181,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7934791445732117,0.2793564200401306,0.1968597322702407,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.8095232844352722,0.2964686453342438,0.2826453447341919,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7288545966148376,0.2145416736602783,0.9750614166259766,285.39459228515625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.1734619140625,285.39801025390625,1.0,0.4875864088535309,1.0,1.0,0.0,1.0,-2.5273633003234863,2.527358293533325,5.136664185556583e-06,1.952607274055481,0.8642886281013489,0.8642886281013489,0.0,118.70433807373048,25.0,46139.578125,0.0,1433.091552734375,1.0,280.9398498535156,284.125732421875,294.59991455078125,297.51092529296875,293.1499938964844,293.1499938964844,281.25,35508.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716604709625244,1.0,0.0,0.0,3.456334114074707,3.4563560485839844,7.971218565216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.38818359375,0.0,1324.7061767578125,1895.4371337890625,0.0,3138.386474609375,0.8617737293243408,1.0,0.0,3.0,1.0,0.0
12397320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.7914048433303833,0.2770994007587433,0.251182496547699,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.906758427619934,0.4211824834346771,0.3995193839073181,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7934791445732117,0.2793564200401306,0.1968597322702407,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.8095232844352722,0.2964686453342438,0.2826453447341919,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7288545966148376,0.2145416736602783,0.9750614166259766,285.39459228515625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.1734619140625,285.39801025390625,1.0,0.4875864088535309,1.0,1.0,0.0,1.0,-2.5273633003234863,2.527358293533325,5.136664185556583e-06,1.952607274055481,0.8642886281013489,0.8642886281013489,0.0,118.70433807373048,25.0,46139.578125,0.0,1433.091552734375,1.0,280.9398498535156,284.125732421875,294.59991455078125,297.51092529296875,293.1499938964844,293.1499938964844,281.25,35508.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716604709625244,1.0,0.0,0.0,3.456334114074707,3.4563560485839844,7.971218565216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.38818359375,0.0,1324.7061767578125,1895.4371337890625,0.0,3138.386474609375,0.8617737293243408,1.0,0.0,3.0,1.0,0.0
12397380,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.8106580972671509,0.2789527475833893,0.2524492740631103,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.9328493475914,0.425343245267868,0.4030037522315979,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.8130484819412231,0.2816305458545685,0.1981360018253326,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8281121850013733,0.2987719178199768,0.2843989729881286,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.7451856732368469,0.2162321060895919,0.9806933999061584,285.6143798828125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.1979064941406,285.617431640625,1.0,0.4834471940994262,1.0,1.0,0.0,1.0,-2.5434775352478027,2.5434725284576416,5.202184183872305e-06,1.964967608451844,0.8748733997344971,0.8748733997344971,0.0,109.85568237304688,25.0,45468.94921875,0.0,1415.77783203125,1.0,281.2400817871094,284.351806640625,294.6405944824219,297.51025390625,293.1499938964844,293.1499938964844,281.54998779296875,35136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642289638519287,1.0,0.0,0.0,3.4878623485565186,3.487884521484375,8.117306720123452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.98095703125,0.0,1353.976806640625,1895.4371337890625,0.0,3068.672607421875,0.8684961795806885,1.0,0.0,3.0,1.0,0.0
12397440,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.8106580972671509,0.2789527475833893,0.2524492740631103,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.9328493475914,0.425343245267868,0.4030037522315979,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.8130484819412231,0.2816305458545685,0.1981360018253326,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8281121850013733,0.2987719178199768,0.2843989729881286,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.7451856732368469,0.2162321060895919,0.9806933999061584,285.6143798828125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.1979064941406,285.617431640625,1.0,0.4834471940994262,1.0,1.0,0.0,1.0,-2.5434775352478027,2.5434725284576416,5.202184183872305e-06,1.964967608451844,0.8748733997344971,0.8748733997344971,0.0,109.85568237304688,25.0,45468.94921875,0.0,1415.77783203125,1.0,281.2400817871094,284.351806640625,294.6405944824219,297.51025390625,293.1499938964844,293.1499938964844,281.54998779296875,35136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642289638519287,1.0,0.0,0.0,3.4878623485565186,3.487884521484375,8.117306720123452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.98095703125,0.0,1353.976806640625,1895.4371337890625,0.0,3068.672607421875,0.8684961795806885,1.0,0.0,3.0,1.0,0.0
12397500,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8205042481422424,0.2799176871776581,0.2531081438064575,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9470850825309752,0.4274812638759613,0.4047898650169372,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.823021650314331,0.2828135192394256,0.1988024115562439,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.8381003141403198,0.2999722957611084,0.2853181064128876,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.7543721199035645,0.2171172946691513,0.9836896657943726,285.7618408203125,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,297.2095031738281,285.7738647460937,1.0,0.4815341830253601,1.0,1.0,0.0,1.0,-2.551919937133789,2.551914691925049,5.236690867604921e-06,1.971449613571167,0.8816989660263062,0.8816989660263062,0.0,105.58045959472656,25.0,44692.89453125,0.0,1408.1712646484375,1.0,281.494384765625,284.5184936523437,294.638427734375,297.4136962890625,293.1499938964844,293.1499938964844,281.54998779296875,34956.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858553409576416,1.0,0.0,0.0,3.508142232894897,3.508164644241333,8.211976023630996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.52783203125,0.0,1373.4903564453125,1895.4371337890625,0.0,3015.4384765625,0.8729109168052673,1.0,0.0,3.0,1.0,0.0
12397560,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.8311067223548889,0.2809674143791199,0.2538700103759765,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9618399143218994,0.4297158420085907,0.4066961407661438,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.8338283896446228,0.2840757369995117,0.1995388120412826,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.8492947220802307,0.301248550415039,0.2863270044326782,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.7647578120231628,0.2180634588003158,0.987009346485138,285.8280639648437,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.2214050292969,285.83074951171875,1.0,0.4797258079051971,1.0,1.0,0.0,1.0,-2.56121039390564,2.5612051486968994,5.274793693388347e-06,1.9785808324813845,0.8882680535316467,0.8882680535316467,0.0,101.29370880126952,25.0,44839.078125,0.0,1401.55517578125,1.0,281.5405578613281,284.57147216796875,294.68072509765625,297.5119323730469,293.1499938964844,293.1499938964844,281.8500061035156,34805.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571576476097107,1.0,0.0,0.0,3.531805992126465,3.5318286418914795,8.32313560295006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.248046875,0.0,1396.9541015625,1895.4371337890625,0.0,3002.350341796875,0.8780386447906494,1.0,0.0,3.0,1.0,0.0
12397620,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8552966713905334,0.2831419706344604,0.2554421722888946,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9899003505706788,0.4343014061450958,0.4105963408946991,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.858648419380188,0.2866901159286499,0.2010656744241714,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8753677010536194,0.3038883805274963,0.2884188592433929,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7887728214263916,0.2200316786766052,0.9939791560173036,286.0368347167969,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.2440490722656,286.039306640625,1.0,0.4764094948768616,1.0,1.0,0.0,1.0,-2.5805068016052246,2.5805015563964844,5.354406766855391e-06,1.993406057357788,0.9044191241264344,0.9044191241264344,0.0,92.9825668334961,25.0,44238.5859375,0.0,1390.22705078125,1.0,281.8409423828125,284.78619384765625,294.72052001953125,297.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,34523.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503922820091248,1.0,0.0,0.0,3.586289644241333,3.586312770843506,8.581911288274569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.43212890625,0.0,1452.580322265625,1895.4371337890625,0.0,2938.9453125,0.8900038003921509,1.0,0.0,3.0,1.0,0.0
12397680,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8552966713905334,0.2831419706344604,0.2554421722888946,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9899003505706788,0.4343014061450958,0.4105963408946991,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.858648419380188,0.2866901159286499,0.2010656744241714,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8753677010536194,0.3038883805274963,0.2884188592433929,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7887728214263916,0.2200316786766052,0.9939791560173036,286.0368347167969,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.2440490722656,286.039306640625,1.0,0.4764094948768616,1.0,1.0,0.0,1.0,-2.5805068016052246,2.5805015563964844,5.354406766855391e-06,1.993406057357788,0.9044191241264344,0.9044191241264344,0.0,92.9825668334961,25.0,44238.5859375,0.0,1390.22705078125,1.0,281.8409423828125,284.78619384765625,294.72052001953125,297.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,34523.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503922820091248,1.0,0.0,0.0,3.586289644241333,3.586312770843506,8.581911288274569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.43212890625,0.0,1452.580322265625,1895.4371337890625,0.0,2938.9453125,0.8900038003921509,1.0,0.0,3.0,1.0,0.0
12397740,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.8717537522315979,0.2839064300060272,0.2564046382904053,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.9990000128746032,0.4382227063179016,0.405271053314209,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.8759090304374695,0.2881800532341003,0.2022542506456375,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.8933497667312622,0.3055018782615661,0.2901117205619812,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.8050239682197571,0.2212146818637848,0.999719262123108,285.8569641113281,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.2551574707031,285.8544616699219,1.0,0.4733594954013824,1.0,1.0,0.0,1.0,-2.5833563804626465,2.583350896835327,5.366624463931657e-06,1.995799779891968,0.9151626825332642,0.9151626825332642,0.0,88.10969543457031,25.0,45820.9765625,0.0,1373.6876220703125,1.0,281.55810546875,284.5732727050781,294.84051513671875,297.8082580566406,293.1499938964844,293.1499938964844,281.25,34630.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866914689540863,1.0,0.0,0.0,3.638344049453736,3.6383676528930655,8.832849403006549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.49365234375,0.0,1510.0289306640625,1895.4371337890625,0.0,3093.867431640625,0.9016988277435304,1.0,0.0,3.0,1.0,0.0
12397800,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.8717537522315979,0.2839064300060272,0.2564046382904053,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.9990000128746032,0.4382227063179016,0.405271053314209,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.8759090304374695,0.2881800532341003,0.2022542506456375,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.8933497667312622,0.3055018782615661,0.2901117205619812,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.8050239682197571,0.2212146818637848,0.999719262123108,285.8569641113281,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.2551574707031,285.8544616699219,1.0,0.4733594954013824,1.0,1.0,0.0,1.0,-2.5833563804626465,2.583350896835327,5.366624463931657e-06,1.995799779891968,0.9151626825332642,0.9151626825332642,0.0,88.10969543457031,25.0,45820.9765625,0.0,1373.6876220703125,1.0,281.55810546875,284.5732727050781,294.84051513671875,297.8082580566406,293.1499938964844,293.1499938964844,281.25,34630.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866914689540863,1.0,0.0,0.0,3.638344049453736,3.6383676528930655,8.832849403006549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.49365234375,0.0,1510.0289306640625,1895.4371337890625,0.0,3093.867431640625,0.9016988277435304,1.0,0.0,3.0,1.0,0.0
12397860,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.8789210915565491,0.2831835448741913,0.2559414207935333,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.4423634707927704,0.3948657214641571,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.8840574026107788,0.2883457243442535,0.2024987637996673,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.9019059538841248,0.3058587908744812,0.2906144559383392,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8123571276664734,0.2213535606861114,1.0009591579437256,285.6414489746094,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.2604675292969,285.6387634277344,1.0,0.4704113602638244,1.0,1.0,0.0,1.0,-2.574980974197388,2.5749757289886475,5.331703960109735e-06,1.9892390966415403,0.9226738214492798,0.9226738214492798,0.0,85.5937728881836,25.0,47293.109375,0.0,1350.60498046875,1.0,281.2581481933594,284.33306884765625,294.8793334960937,297.957763671875,293.1499938964844,293.1499938964844,280.95001220703125,34860.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825429677963257,1.0,0.0,0.0,3.6815474033355713,3.681571483612061,9.043865247804206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.54248046875,0.0,1559.950927734375,1895.4371337890625,0.0,3240.40771484375,0.9115362167358398,1.0,0.0,3.0,1.0,0.0
12397920,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.8789210915565491,0.2831835448741913,0.2559414207935333,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.4423634707927704,0.3948657214641571,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.8840574026107788,0.2883457243442535,0.2024987637996673,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.9019059538841248,0.3058587908744812,0.2906144559383392,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8123571276664734,0.2213535606861114,1.0009591579437256,285.6414489746094,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.2604675292969,285.6387634277344,1.0,0.4704113602638244,1.0,1.0,0.0,1.0,-2.574980974197388,2.5749757289886475,5.331703960109735e-06,1.9892390966415403,0.9226738214492798,0.9226738214492798,0.0,85.5937728881836,25.0,47293.109375,0.0,1350.60498046875,1.0,281.2581481933594,284.33306884765625,294.8793334960937,297.957763671875,293.1499938964844,293.1499938964844,280.95001220703125,34860.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825429677963257,1.0,0.0,0.0,3.6815474033355713,3.681571483612061,9.043865247804206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.54248046875,0.0,1559.950927734375,1895.4371337890625,0.0,3240.40771484375,0.9115362167358398,1.0,0.0,3.0,1.0,0.0
12397980,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.8823801279067993,0.2817764282226562,0.2547541558742523,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.9990000128746032,0.4462369978427887,0.3885260224342346,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.8885008096694946,0.2878102660179138,0.2021887004375457,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9067704677581788,0.3055047988891601,0.2903711199760437,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8160865902900696,0.220840036869049,0.999056339263916,285.42437744140625,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2610778808594,285.4218139648437,1.0,0.467542827129364,1.0,1.0,0.0,1.0,-2.5629870891571045,2.5629818439483643,5.281899120745948e-06,1.979845762252808,0.9272629618644714,0.9272629618644714,0.0,83.85215759277344,25.0,48664.5,0.0,1327.6590576171875,1.0,280.95782470703125,284.0931396484375,294.90106201171875,298.0669860839844,293.1499938964844,293.1499938964844,280.6499938964844,35128.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944013714790344,1.0,0.0,0.0,3.7147622108459473,3.7147867679595934,9.207788593812438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.607421875,0.0,1599.7821044921875,1895.4371337890625,0.0,3351.34326171875,0.9191684126853944,1.0,0.0,3.0,1.0,0.0
12398040,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.8823801279067993,0.2817764282226562,0.2547541558742523,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.9990000128746032,0.4462369978427887,0.3885260224342346,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.8885008096694946,0.2878102660179138,0.2021887004375457,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9067704677581788,0.3055047988891601,0.2903711199760437,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8160865902900696,0.220840036869049,0.999056339263916,285.42437744140625,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2610778808594,285.4218139648437,1.0,0.467542827129364,1.0,1.0,0.0,1.0,-2.5629870891571045,2.5629818439483643,5.281899120745948e-06,1.979845762252808,0.9272629618644714,0.9272629618644714,0.0,83.85215759277344,25.0,48664.5,0.0,1327.6590576171875,1.0,280.95782470703125,284.0931396484375,294.90106201171875,298.0669860839844,293.1499938964844,293.1499938964844,280.6499938964844,35128.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944013714790344,1.0,0.0,0.0,3.7147622108459473,3.7147867679595934,9.207788593812438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.607421875,0.0,1599.7821044921875,1895.4371337890625,0.0,3351.34326171875,0.9191684126853944,1.0,0.0,3.0,1.0,0.0
12398100,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8835140466690063,0.2809611856937408,0.2540598809719085,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.9990000128746032,0.4480011761188507,0.3860117197036743,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8901013135910034,0.2874100506305694,0.2019377052783966,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.9086084961891174,0.3051813840866089,0.2901065945625305,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8173390626907349,0.2204328030347824,0.9974050521850586,285.2719116210937,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.260009765625,285.26007080078125,1.0,0.4661347270011902,1.0,1.0,0.0,1.0,-2.5565285682678223,2.556523323059082,5.25517862115521e-06,1.974787950515747,0.9279453754425048,0.9279453754425048,0.0,83.1094970703125,25.0,49801.1640625,0.0,1316.2362060546875,1.0,280.69940185546875,283.9124450683594,294.9350280761719,298.2216796875,293.1499938964844,293.1499938964844,280.6499938964844,35276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014647603034972,1.0,0.0,0.0,3.7276594638824463,3.7276840209960938,9.271835779145476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.6962890625,0.0,1615.7708740234375,1895.4371337890625,0.0,3417.234375,0.9221324920654296,1.0,0.0,3.0,1.0,0.0
12398160,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8840521574020386,0.2800447344779968,0.2532332241535187,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9990000128746032,0.4495995342731476,0.3840703964233398,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8911132216453552,0.2869057059288025,0.201588749885559,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9098314642906188,0.304746001958847,0.2897060513496399,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8180630803108215,0.2199193686246872,0.9951754808425904,285.20947265625,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.25750732421875,285.2071533203125,1.0,0.4647408425807953,1.0,1.0,0.0,1.0,-2.549623727798462,2.5496184825897217,5.226699613558594e-06,1.9693868160247805,0.9289968013763428,0.9289968013763428,0.0,82.47335052490234,25.0,49963.8828125,0.0,1304.768310546875,1.0,280.65753173828125,283.8564147949219,294.9265441894531,298.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,35408.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039233326911926,1.0,0.0,0.0,3.737539768218994,3.7375645637512207,9.32105194806354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.99853515625,0.0,1628.2305908203125,1895.4371337890625,0.0,3440.127685546875,0.924468994140625,1.0,0.0,3.0,1.0,0.0
12398220,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8845557570457458,0.2781220078468323,0.2515268325805664,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.4524973332881927,0.3808470368385315,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8925251364707947,0.2857803106307983,0.2008211314678192,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9115944504737854,0.3037256598472595,0.2887757122516632,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8188945055007935,0.2187319695949554,0.9900115132331848,284.9981689453125,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2509765625,284.9960632324219,1.0,0.4619942009449005,1.0,1.0,0.0,1.0,-2.5354561805725098,2.535450935363769,5.168514690012671e-06,1.9583067893981927,0.9279323220252992,0.9279323220252992,0.0,81.33116912841797,28.0,51195.125,0.0,1282.1212158203125,1.0,280.35748291015625,283.6240539550781,294.9560852050781,298.2782287597656,293.1499938964844,293.1499938964844,280.04998779296875,35692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121482372283936,1.0,0.0,0.0,3.7497832775115967,3.7498080730438232,9.38222001423128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.29296875,0.0,1644.678955078125,1895.4371337890625,0.0,3516.52978515625,0.9274054765701294,1.0,0.0,3.0,1.0,0.0
12398280,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8845557570457458,0.2781220078468323,0.2515268325805664,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.4524973332881927,0.3808470368385315,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8925251364707947,0.2857803106307983,0.2008211314678192,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9115944504737854,0.3037256598472595,0.2887757122516632,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8188945055007935,0.2187319695949554,0.9900115132331848,284.9981689453125,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2509765625,284.9960632324219,1.0,0.4619942009449005,1.0,1.0,0.0,1.0,-2.5354561805725098,2.535450935363769,5.168514690012671e-06,1.9583067893981927,0.9279323220252992,0.9279323220252992,0.0,81.33116912841797,28.0,51195.125,0.0,1282.1212158203125,1.0,280.35748291015625,283.6240539550781,294.9560852050781,298.2782287597656,293.1499938964844,293.1499938964844,280.04998779296875,35692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121482372283936,1.0,0.0,0.0,3.7497832775115967,3.7498080730438232,9.38222001423128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.29296875,0.0,1644.678955078125,1895.4371337890625,0.0,3516.52978515625,0.9274054765701294,1.0,0.0,3.0,1.0,0.0
12398340,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8839532732963562,0.2760728001594543,0.2497051805257797,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.9990000128746032,0.4549919664859772,0.378843605518341,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.892810046672821,0.2845125794410705,0.1999505162239074,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9120867252349854,0.3025277554988861,0.2876714169979095,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8186839818954468,0.2173629254102707,0.9839991927146912,284.7912292480469,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2424621582031,284.7893981933594,1.0,0.4594374299049377,1.0,1.0,0.0,1.0,-2.5212631225585938,2.521257877349853,5.110554866405437e-06,1.9472057819366453,0.9241341352462769,0.9241341352462769,0.0,80.44315338134766,31.0,52367.0234375,0.0,1260.766357421875,1.0,280.05743408203125,283.39678955078125,294.98748779296875,298.38311767578125,293.1499938964844,293.1499938964844,279.75,35978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195516109466552,1.0,0.0,0.0,3.751429557800293,3.751454591751098,9.390460036229342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.88427734375,0.0,1648.802490234375,1895.4371337890625,0.0,3585.01953125,0.927963137626648,1.0,0.0,3.0,1.0,0.0
12398400,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8839532732963562,0.2760728001594543,0.2497051805257797,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.9990000128746032,0.4549919664859772,0.378843605518341,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.892810046672821,0.2845125794410705,0.1999505162239074,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9120867252349854,0.3025277554988861,0.2876714169979095,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8186839818954468,0.2173629254102707,0.9839991927146912,284.7912292480469,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2424621582031,284.7893981933594,1.0,0.4594374299049377,1.0,1.0,0.0,1.0,-2.5212631225585938,2.521257877349853,5.110554866405437e-06,1.9472057819366453,0.9241341352462769,0.9241341352462769,0.0,80.44315338134766,31.0,52367.0234375,0.0,1260.766357421875,1.0,280.05743408203125,283.39678955078125,294.98748779296875,298.38311767578125,293.1499938964844,293.1499938964844,279.75,35978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195516109466552,1.0,0.0,0.0,3.751429557800293,3.751454591751098,9.390460036229342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.88427734375,0.0,1648.802490234375,1895.4371337890625,0.0,3585.01953125,0.927963137626648,1.0,0.0,3.0,1.0,0.0
12398460,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836486816406,0.8756163716316223,0.2718827426433563,0.2463917732238769,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.9990000128746032,0.4542645215988159,0.3843778371810913,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.8852177858352661,0.2810136675834656,0.1978783011436462,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.904089629650116,0.2990188896656036,0.2848834693431854,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.8110718727111816,0.2135635018348693,0.9696423411369324,284.583251953125,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.208740234375,284.5812072753906,1.0,0.4570094048976898,1.0,1.0,0.0,1.0,-2.5008485317230225,2.5008435249328613,5.028032774134772e-06,1.931372880935669,0.917570173740387,0.917570173740387,0.0,80.8908462524414,34.0,53388.78125,0.0,1237.78125,1.0,279.7574462890625,283.1703491210937,295.018310546875,298.4816589355469,293.1499938964844,293.1499938964844,279.45001220703125,36273.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926277995109558,1.0,0.0,0.0,3.742197990417481,3.742223024368286,9.344300906377612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.46484375,0.0,1640.2822265625,1895.4371337890625,0.0,3646.978759765625,0.9260848164558412,1.0,0.0,3.0,1.0,0.0
12398520,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836486816406,0.8756163716316223,0.2718827426433563,0.2463917732238769,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.9990000128746032,0.4542645215988159,0.3843778371810913,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.8852177858352661,0.2810136675834656,0.1978783011436462,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.904089629650116,0.2990188896656036,0.2848834693431854,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.8110718727111816,0.2135635018348693,0.9696423411369324,284.583251953125,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.208740234375,284.5812072753906,1.0,0.4570094048976898,1.0,1.0,0.0,1.0,-2.5008485317230225,2.5008435249328613,5.028032774134772e-06,1.931372880935669,0.917570173740387,0.917570173740387,0.0,80.8908462524414,34.0,53388.78125,0.0,1237.78125,1.0,279.7574462890625,283.1703491210937,295.018310546875,298.4816589355469,293.1499938964844,293.1499938964844,279.45001220703125,36273.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926277995109558,1.0,0.0,0.0,3.742197990417481,3.742223024368286,9.344300906377612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.46484375,0.0,1640.2822265625,1895.4371337890625,0.0,3646.978759765625,0.9260848164558412,1.0,0.0,3.0,1.0,0.0
12398580,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.8687783479690552,0.2690118551254272,0.2437350153923034,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38482666015625,0.9990000128746032,0.4530631303787231,0.3891875147819519,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38543701171875,0.8789107203483582,0.2786966860294342,0.1961961388587951,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.8976781964302063,0.2966254949569702,0.2825457155704498,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.8041766285896301,0.2108449637889862,0.9570924639701844,284.3849792480469,284.95001220703125,297.1812744140625,292.0245666503906,297.1797180175781,297.1812744140625,284.38214111328125,1.0,0.454988032579422,1.0,1.0,0.0,1.0,-2.483525037765503,2.483520030975342,4.958386398357106e-06,1.9178555011749268,0.9093445539474488,0.9093445539474488,0.0,81.30828857421875,34.0,54350.5078125,0.0,1218.696044921875,1.0,279.46221923828125,282.9542236328125,295.0498046875,298.5852355957031,293.1499938964844,293.1499938964844,279.45001220703125,36557.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323235154151917,1.0,0.0,0.0,3.724575757980346,3.724600791931152,9.256502835341962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.72607421875,0.0,1621.9892578125,1895.4371337890625,0.0,3702.42041015625,0.9223156571388244,1.0,0.0,3.0,1.0,0.0
12398640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795471191406,0.8678949475288391,0.2686416208744049,0.2433725297451019,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.379150390625,0.9990000128746032,0.4528929889202118,0.3897914886474609,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.8781068921089172,0.278405487537384,0.1959720700979232,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37945556640625,0.8968563675880432,0.2963191568851471,0.2822309732437134,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799133300781,0.8032588958740234,0.2104863822460174,0.9553844928741456,284.3792419433594,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.1776733398437,284.37762451171875,1.0,0.4546985328197479,1.0,1.0,0.0,1.0,-2.4811153411865234,2.4811103343963623,4.948736659571296e-06,1.9159746170043943,0.9082949757575988,0.9082949757575988,0.0,81.35408782958984,25.0,54335.5234375,0.0,1216.0079345703125,1.0,279.4576110839844,282.94976806640625,295.0465087890625,298.5707397460937,293.1499938964844,293.1499938964844,279.1499938964844,36585.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321439266204834,1.0,0.0,0.0,3.721381664276123,3.7214064598083496,9.240633289664402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.53515625,0.0,1618.5103759765625,1895.4371337890625,0.0,3700.776611328125,0.9216253757476808,1.0,0.0,3.0,1.0,0.0
12398700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374572753906,0.8652547597885132,0.267198383808136,0.242074429988861,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.234619140625,0.9990000128746032,0.4522106051445007,0.3912682235240936,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.8757819533348083,0.2772884368896484,0.1951823532581329,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.8944666385650635,0.2951441407203674,0.2811086773872375,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.8004285097122192,0.2091243267059326,0.9491729140281676,284.2352600097656,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.1641845703125,284.22381591796875,1.0,0.4533787369728088,1.0,1.0,0.0,1.0,-2.4715704917907715,2.4715654850006104,4.910667485091835e-06,1.9085547924041748,0.902154505252838,0.902154505252838,0.0,81.34779357910156,25.0,55242.02734375,0.0,1204.613525390625,1.0,279.1995544433594,282.7799072265625,295.0807800292969,298.71697998046875,293.1499938964844,293.1499938964844,279.1499938964844,36758.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368087649345398,1.0,0.0,0.0,3.706677436828613,3.7067019939422607,9.167752068606204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.72705078125,0.0,1602.905029296875,1895.4371337890625,0.0,3743.387939453125,0.9184114933013916,1.0,0.0,3.0,1.0,0.0
