time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398760,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1702880859375,0.8622384071350098,0.265743613243103,0.2407629638910293,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.9990000128746032,0.4515133798122406,0.3932640254497528,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17010498046875,0.8730936050415039,0.2761785686016083,0.1944013833999633,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1697998046875,0.8916941285133362,0.2939753234386444,0.2799994051456451,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.7972885370254517,0.2077900916337967,0.9431443214416504,284.1688232421875,284.95001220703125,297.2581787109375,292.0587158203125,297.24371337890625,297.15142822265625,284.1573486328125,1.0,0.4519517719745636,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.4628746509552,2.14090895652771,0.3219656348228454,1.5813103914260864,0.8962612152099609,0.8962612152099609,0.0,81.2906265258789,25.0,54321.94140625,0.0,1192.9505615234375,1.0,279.1578063964844,282.69635009765625,295.07293701171875,298.6454467773437,293.1499938964844,293.1499938964844,279.45001220703125,36919.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937308669090271,1.0,0.0,0.0,3.6882591247558594,3.688283681869507,9.076870810531544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.00390625,0.0,1583.10595703125,1895.4371337890625,0.0,3747.94482421875,0.9144310355186462,1.0,0.0,3.0,1.0,0.0
12398820,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8583801984786987,0.2635737657546997,0.2386514395475387,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09686279296875,0.9990000128746032,0.4507744908332824,0.3951543867588043,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09967041015625,0.8698649406433105,0.2746236324310303,0.1931968927383422,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8882856965065002,0.2922479510307312,0.2782206535339355,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.7929985523223877,0.2056443840265274,0.9328986406326294,284.09765625,284.95001220703125,297.32470703125,292.0868225097656,297.2034606933594,297.13409423828125,284.0832824707031,1.0,0.4492276608943939,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.4467010498046875,0.8655340671539307,1.5811669826507568,0.3121791481971741,0.884780764579773,0.884780764579773,0.0,80.76260375976562,25.0,48114.2109375,0.0,1170.845703125,1.0,279.4423217773437,282.6134033203125,294.9835205078125,298.1809997558594,293.1499938964844,293.1499938964844,279.75,37121.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914103388786316,1.0,0.0,0.0,3.647385597229004,3.647409677505493,8.876804145074857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.29833984375,0.0,1538.647216796875,1895.4371337890625,0.0,3534.644775390625,0.905424177646637,1.0,0.0,3.0,1.0,0.0
12398880,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8583801984786987,0.2635737657546997,0.2386514395475387,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09686279296875,0.9990000128746032,0.4507744908332824,0.3951543867588043,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09967041015625,0.8698649406433105,0.2746236324310303,0.1931968927383422,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8882856965065002,0.2922479510307312,0.2782206535339355,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.7929985523223877,0.2056443840265274,0.9328986406326294,284.09765625,284.95001220703125,297.32470703125,292.0868225097656,297.2034606933594,297.13409423828125,284.0832824707031,1.0,0.4492276608943939,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.4467010498046875,0.8655340671539307,1.5811669826507568,0.3121791481971741,0.884780764579773,0.884780764579773,0.0,80.76260375976562,25.0,48114.2109375,0.0,1170.845703125,1.0,279.4423217773437,282.6134033203125,294.9835205078125,298.1809997558594,293.1499938964844,293.1499938964844,279.75,37121.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914103388786316,1.0,0.0,0.0,3.647385597229004,3.647409677505493,8.876804145074857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.29833984375,0.0,1538.647216796875,1895.4371337890625,0.0,3534.644775390625,0.905424177646637,1.0,0.0,3.0,1.0,0.0
12398940,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1525573730469,0.8578394651412964,0.261918842792511,0.2369714081287384,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531677246094,0.9990000128746032,0.4512850940227508,0.393126904964447,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526184082031,0.8700538873672485,0.2735856473445892,0.1923300623893737,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527404785156,0.8883653283119202,0.2910017371177673,0.2768656015396118,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1520690917969,0.7919682860374451,0.2039644718170166,0.9246034622192384,284.15301513671875,284.95001220703125,297.3896484375,292.1130065917969,297.1864624023437,297.12750244140625,284.1553039550781,1.0,0.4465609192848205,0.0,0.0,1.0,1.0,-2.429609060287476,1.5258755411196034e-05,2.429593801498413,-0.5487732291221619,0.8742842674255371,0.8742842674255371,0.0,79.65789794921875,25.0,44833.3046875,0.0,1149.021728515625,1.0,279.7415466308594,282.7140197753906,294.9411926269531,297.81744384765625,293.1499938964844,293.1499938964844,280.04998779296875,37234.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751883506774902,1.0,0.0,0.0,3.5999996662139893,3.6000235080718994,8.647652407489659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.61376953125,0.0,1487.3563232421875,1895.4371337890625,0.0,3171.473388671875,0.8949888348579407,1.0,0.0,3.0,1.0,0.0
12399000,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1525573730469,0.8578394651412964,0.261918842792511,0.2369714081287384,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531677246094,0.9990000128746032,0.4512850940227508,0.393126904964447,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526184082031,0.8700538873672485,0.2735856473445892,0.1923300623893737,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527404785156,0.8883653283119202,0.2910017371177673,0.2768656015396118,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1520690917969,0.7919682860374451,0.2039644718170166,0.9246034622192384,284.15301513671875,284.95001220703125,297.3896484375,292.1130065917969,297.1864624023437,297.12750244140625,284.1553039550781,1.0,0.4465609192848205,0.0,0.0,1.0,1.0,-2.429609060287476,1.5258755411196034e-05,2.429593801498413,-0.5487732291221619,0.8742842674255371,0.8742842674255371,0.0,79.65789794921875,25.0,44833.3046875,0.0,1149.021728515625,1.0,279.7415466308594,282.7140197753906,294.9411926269531,297.81744384765625,293.1499938964844,293.1499938964844,280.04998779296875,37234.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751883506774902,1.0,0.0,0.0,3.5999996662139893,3.6000235080718994,8.647652407489659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.61376953125,0.0,1487.3563232421875,1895.4371337890625,0.0,3171.473388671875,0.8949888348579407,1.0,0.0,3.0,1.0,0.0
12399060,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.8604586124420166,0.2616581916809082,0.2364105582237243,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9990000128746032,0.4541935622692108,0.3885774910449981,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.8733542561531067,0.2738266289234161,0.1922547370195388,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.8915138840675354,0.2909426987171173,0.2764997184276581,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.7938500046730042,0.2032783180475235,0.9202439785003662,284.3668212890625,284.95001220703125,297.4528503417969,292.13726806640625,297.2107238769531,297.1402282714844,284.3694152832031,1.0,0.4439564347267151,0.0262536611407995,0.0262536611407995,1.0,1.0,-2.4176979064941406,6.18494741502218e-05,2.417635917663574,-0.546117901802063,0.8681991100311279,0.8681991100311279,0.0,78.32957458496094,25.0,43367.39453125,0.0,1129.9132080078125,1.0,280.0411682128906,282.9488220214844,295.00848388671875,297.7626647949219,293.1499938964844,293.1499938964844,280.3500061035156,37056.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461589217185974,1.0,0.0,0.0,3.5595741271972656,3.5595974922180176,8.454528028778441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.54736328125,0.0,1442.5838623046875,1895.4371337890625,0.0,2899.308349609375,0.8858774900436401,1.0,0.0,3.0,1.0,0.0
12399120,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.8604586124420166,0.2616581916809082,0.2364105582237243,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9990000128746032,0.4541935622692108,0.3885774910449981,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.8733542561531067,0.2738266289234161,0.1922547370195388,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.8915138840675354,0.2909426987171173,0.2764997184276581,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.7938500046730042,0.2032783180475235,0.9202439785003662,284.3668212890625,284.95001220703125,297.4528503417969,292.13726806640625,297.2107238769531,297.1402282714844,284.3694152832031,1.0,0.4439564347267151,0.0262536611407995,0.0262536611407995,1.0,1.0,-2.4176979064941406,6.18494741502218e-05,2.417635917663574,-0.546117901802063,0.8681991100311279,0.8681991100311279,0.0,78.32957458496094,25.0,43367.39453125,0.0,1129.9132080078125,1.0,280.0411682128906,282.9488220214844,295.00848388671875,297.7626647949219,293.1499938964844,293.1499938964844,280.3500061035156,37056.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461589217185974,1.0,0.0,0.0,3.5595741271972656,3.5595974922180176,8.454528028778441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.54736328125,0.0,1442.5838623046875,1895.4371337890625,0.0,2899.308349609375,0.8858774900436401,1.0,0.0,3.0,1.0,0.0
12399180,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57244873046875,0.8654013276100159,0.2620812058448791,0.2365944534540176,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9990000128746032,0.4584514200687408,0.3822164237499237,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57257080078125,0.8789613246917725,0.2747135758399963,0.1927145719528198,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.8969748020172119,0.291534960269928,0.276852548122406,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.7980761528015137,0.2032716870307922,0.9192911982536316,284.5732116699219,284.95001220703125,297.50640869140625,292.15692138671875,297.2405700683594,297.1629943847656,284.5771789550781,1.0,0.4417587220668793,0.0491346232593059,0.0491346232593059,1.0,1.0,-2.410106420516968,0.0006048001814633,2.409501791000366,-0.5439022779464722,0.8655098676681519,0.8655098676681519,0.0,76.7799072265625,25.0,42054.27734375,0.0,1114.94140625,1.0,280.3355407714844,283.1746826171875,295.06158447265625,297.7269897460937,293.1499938964844,293.1499938964844,280.3500061035156,36814.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284544348716736,1.0,0.0,0.0,3.532423734664917,3.5324466228485107,8.326047122864111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.72998046875,0.0,1412.149169921875,1895.4371337890625,0.0,2734.0625,0.879676342010498,1.0,0.0,3.0,1.0,0.0
12399240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.8663071990013123,0.2621577084064483,0.2366619706153869,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58203125,0.9990000128746032,0.4591782391071319,0.3811271786689758,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.8799715042114258,0.2748665511608124,0.1928155273199081,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.8979603052139282,0.291644275188446,0.2769471406936645,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807800292969,0.7988721132278442,0.2032964527606964,0.9193389415740968,284.5818786621094,284.95001220703125,297.5141906738281,292.15972900390625,297.2453308105469,297.1669311523437,284.5845642089844,1.0,0.441441148519516,0.052507322281599,0.052507322281599,1.0,1.0,-2.4091711044311523,0.0008206869242712,2.4083504676818848,-0.5434775948524475,0.8649877309799194,0.8649877309799194,0.0,76.52840423583984,28.0,42014.4765625,0.0,1112.853271484375,1.0,280.3408203125,283.18212890625,295.07733154296875,297.7504272460937,293.1499938964844,293.1499938964844,280.6499938964844,36792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827470600605011,1.0,0.0,0.0,3.5289466381073,3.5289697647094727,8.309664281114237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.8486328125,0.0,1408.3450927734375,1895.4371337890625,0.0,2724.912353515625,0.8788790702819824,1.0,0.0,3.0,1.0,0.0
12399300,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8698357343673706,0.2625491023063659,0.2369226366281509,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.9990000128746032,0.4622780084609985,0.3769399523735046,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8839287757873535,0.2755585312843323,0.1932235658168792,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9018115401268004,0.2921590507030487,0.2773368656635284,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.8020108938217163,0.2034757435321808,0.9196994304656982,284.7294311523437,284.95001220703125,297.54412841796875,292.1702575683594,297.2650146484375,297.1835327148437,284.7423095703125,1.0,0.4402740895748138,0.0656341537833213,0.0656341537833213,1.0,1.0,-2.405844449996948,0.0024950066581368,2.4033493995666504,-0.5410676598548889,0.8649253845214844,0.8649253845214844,0.0,75.57596588134766,28.0,40942.12109375,0.0,1105.19677734375,1.0,280.5951843261719,283.3556213378906,295.0789489746094,297.6416015625,293.1499938964844,293.1499938964844,280.6499938964844,36629.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179703950881958,1.0,0.0,0.0,3.5176539421081543,3.517676830291748,8.256566843556357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.3017578125,0.0,1395.3929443359375,1895.4371337890625,0.0,2636.776611328125,0.8762908577919006,1.0,0.0,3.0,1.0,0.0
12399360,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8739358186721802,0.2630674540996551,0.2373290956020355,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.9990000128746032,0.4657628536224365,0.3723494708538055,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.8884645104408264,0.2763880789279938,0.193747341632843,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.9062907099723816,0.2928009927272796,0.2778713405132293,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8056768178939819,0.2037776708602905,0.9206897020339966,284.7955322265625,284.95001220703125,297.5735778808594,292.18035888671875,297.2862243652344,297.20233154296875,284.7982177734375,1.0,0.4391685128211975,0.0681169480085372,0.0681169480085372,1.0,1.0,-2.40327787399292,0.003198787337169,2.4000792503356934,-0.539791464805603,0.8646132946014404,0.8646132946014404,0.0,74.5765380859375,31.0,40766.578125,0.0,1098.2232666015625,1.0,280.6405029296875,283.4122619628906,295.1224670410156,297.7240905761719,293.1499938964844,293.1499938964844,280.95001220703125,36476.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136168122291565,1.0,0.0,0.0,3.510093927383423,3.5101168155670166,8.221116445383814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.70654296875,0.0,1386.447265625,1895.4371337890625,0.0,2596.539306640625,0.8744561076164246,1.0,0.0,3.0,1.0,0.0
12399420,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8828070163726807,0.264253556728363,0.2382630258798599,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.4735452830791473,0.3628605604171753,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.898255467414856,0.2782541215419769,0.1949348002672195,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9165564179420472,0.2942683100700378,0.2791119217872619,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8134394288063049,0.2045891433954239,0.923628032207489,285.0066223144531,284.95001220703125,297.6308898925781,292.1992492675781,297.3304138183594,297.2426452636719,285.0091857910156,1.0,0.4371392130851745,0.0730825439095497,0.0730825439095497,1.0,1.0,-2.3994457721710205,0.0046558761969208,2.394789934158325,-0.5374656319618225,0.8670338988304138,0.8670338988304138,0.0,72.59315490722656,34.0,39611.71875,0.0,1085.8272705078125,1.0,280.9404602050781,283.6385498046875,295.1515808105469,297.68536376953125,293.1499938964844,293.1499938964844,281.25,36137.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016175627708435,1.0,0.0,0.0,3.5039830207824707,3.5040056705474854,8.192516247618187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.99462890625,0.0,1377.69140625,1895.4371337890625,0.0,2486.22314453125,0.8728427290916443,1.0,0.0,3.0,1.0,0.0
12399480,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8828070163726807,0.264253556728363,0.2382630258798599,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.4735452830791473,0.3628605604171753,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.898255467414856,0.2782541215419769,0.1949348002672195,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9165564179420472,0.2942683100700378,0.2791119217872619,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8134394288063049,0.2045891433954239,0.923628032207489,285.0066223144531,284.95001220703125,297.6308898925781,292.1992492675781,297.3304138183594,297.2426452636719,285.0091857910156,1.0,0.4371392130851745,0.0730825439095497,0.0730825439095497,1.0,1.0,-2.3994457721710205,0.0046558761969208,2.394789934158325,-0.5374656319618225,0.8670338988304138,0.8670338988304138,0.0,72.59315490722656,34.0,39611.71875,0.0,1085.8272705078125,1.0,280.9404602050781,283.6385498046875,295.1515808105469,297.68536376953125,293.1499938964844,293.1499938964844,281.25,36137.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016175627708435,1.0,0.0,0.0,3.5039830207824707,3.5040056705474854,8.192516247618187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.99462890625,0.0,1377.69140625,1895.4371337890625,0.0,2486.22314453125,0.8728427290916443,1.0,0.0,3.0,1.0,0.0
12399540,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8926805853843689,0.2656584680080414,0.2394018471240997,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.4822803139686584,0.352942407131195,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9093080163002014,0.2804016172885895,0.196326807141304,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9283566474914552,0.2959757447242737,0.2805909216403961,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.8217641115188599,0.2056559473276138,0.9277745485305786,285.2142333984375,284.95001220703125,297.6860046386719,292.21649169921875,297.3763122558594,297.2857971191406,285.21661376953125,1.0,0.4353521466255188,0.0780481323599815,0.0780481323599815,1.0,1.0,-2.3973278999328613,0.0066664200276136,2.3906614780426025,-0.5349565744400024,0.8721978664398193,0.8721978664398193,0.0,70.63113403320312,37.0,38537.30859375,0.0,1075.4495849609375,1.0,281.2404479980469,283.8604736328125,295.1732482910156,297.6425476074219,293.1499938964844,293.1499938964844,281.54998779296875,35793.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903722524642944,1.0,0.0,0.0,3.5108115673065186,3.510834217071533,8.224478165175242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4267578125,0.0,1382.2701416015625,1895.4371337890625,0.0,2383.7470703125,0.8741016983985901,1.0,0.0,3.0,1.0,0.0
12399600,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8926805853843689,0.2656584680080414,0.2394018471240997,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.4822803139686584,0.352942407131195,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9093080163002014,0.2804016172885895,0.196326807141304,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9283566474914552,0.2959757447242737,0.2805909216403961,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.8217641115188599,0.2056559473276138,0.9277745485305786,285.2142333984375,284.95001220703125,297.6860046386719,292.21649169921875,297.3763122558594,297.2857971191406,285.21661376953125,1.0,0.4353521466255188,0.0780481323599815,0.0780481323599815,1.0,1.0,-2.3973278999328613,0.0066664200276136,2.3906614780426025,-0.5349565744400024,0.8721978664398193,0.8721978664398193,0.0,70.63113403320312,37.0,38537.30859375,0.0,1075.4495849609375,1.0,281.2404479980469,283.8604736328125,295.1732482910156,297.6425476074219,293.1499938964844,293.1499938964844,281.54998779296875,35793.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903722524642944,1.0,0.0,0.0,3.5108115673065186,3.510834217071533,8.224478165175242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4267578125,0.0,1382.2701416015625,1895.4371337890625,0.0,2383.7470703125,0.8741016983985901,1.0,0.0,3.0,1.0,0.0
12399660,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.9034172892570496,0.2672536969184875,0.2407162487506866,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9990000128746032,0.4918216466903686,0.3427466452121734,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.9222714304924012,0.2827772498130798,0.1978858858346939,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.9411033391952516,0.2978849709033966,0.2822677791118622,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8307170271873474,0.206937626004219,0.9329212307929992,285.4183959960937,284.95001220703125,297.73883056640625,292.23211669921875,297.4228515625,297.3305358886719,285.4206237792969,1.0,0.4338047802448272,0.0829249918460846,0.0829249918460846,1.0,1.0,-2.3967278003692627,0.0093327593058347,2.387394905090332,-0.5321210622787476,0.8800613880157471,0.8800613880157471,0.0,68.71868896484375,40.0,37530.29296875,0.0,1066.961181640625,1.0,281.54058837890625,284.0783386230469,295.1915283203125,297.5999450683594,293.1499938964844,293.1499938964844,281.8500061035156,35459.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795825600624084,1.0,0.0,0.0,3.530190706253052,3.5302133560180664,8.31552370073041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.43212890625,0.0,1400.001953125,1895.4371337890625,0.0,2286.39306640625,0.8781664371490479,1.0,0.0,3.0,1.0,0.0
12399720,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.9034172892570496,0.2672536969184875,0.2407162487506866,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9990000128746032,0.4918216466903686,0.3427466452121734,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.9222714304924012,0.2827772498130798,0.1978858858346939,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.9411033391952516,0.2978849709033966,0.2822677791118622,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8307170271873474,0.206937626004219,0.9329212307929992,285.4183959960937,284.95001220703125,297.73883056640625,292.23211669921875,297.4228515625,297.3305358886719,285.4206237792969,1.0,0.4338047802448272,0.0829249918460846,0.0829249918460846,1.0,1.0,-2.3967278003692627,0.0093327593058347,2.387394905090332,-0.5321210622787476,0.8800613880157471,0.8800613880157471,0.0,68.71868896484375,40.0,37530.29296875,0.0,1066.961181640625,1.0,281.54058837890625,284.0783386230469,295.1915283203125,297.5999450683594,293.1499938964844,293.1499938964844,281.8500061035156,35459.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795825600624084,1.0,0.0,0.0,3.530190706253052,3.5302133560180664,8.31552370073041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.43212890625,0.0,1400.001953125,1895.4371337890625,0.0,2286.39306640625,0.8781664371490479,1.0,0.0,3.0,1.0,0.0
12399780,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.915729820728302,0.2690260708332062,0.2421917915344238,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.9990000128746032,0.5020854473114014,0.3323490917682647,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9365107417106628,0.285369873046875,0.1995966136455536,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.9542636871337892,0.2999749779701233,0.2841194272041321,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.8404487371444702,0.2084085792303085,0.9389448761940002,285.6195373535156,284.95001220703125,297.7892150878906,292.24615478515625,297.4693908691406,297.3759155273437,285.62158203125,1.0,0.4324939846992492,0.0878018513321876,0.0878018513321876,1.0,1.0,-2.397524356842041,0.0128507064655423,2.384673595428467,-0.5287390351295471,0.890588641166687,0.890588641166687,0.0,66.86996459960938,60.0,36577.31640625,0.0,1060.2689208984375,1.0,281.8408203125,284.2927551269531,295.2077941894531,297.55877685546875,293.1499938964844,293.1499938964844,282.1499938964844,35146.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691787481307983,1.0,0.0,0.0,3.561284303665161,3.561307430267334,8.462654363938782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.00439453125,0.0,1430.46240234375,1895.4371337890625,0.0,2193.548828125,0.8848705887794495,1.0,0.0,3.0,1.0,0.0
12399840,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.915729820728302,0.2690260708332062,0.2421917915344238,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.9990000128746032,0.5020854473114014,0.3323490917682647,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9365107417106628,0.285369873046875,0.1995966136455536,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.9542636871337892,0.2999749779701233,0.2841194272041321,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.8404487371444702,0.2084085792303085,0.9389448761940002,285.6195373535156,284.95001220703125,297.7892150878906,292.24615478515625,297.4693908691406,297.3759155273437,285.62158203125,1.0,0.4324939846992492,0.0878018513321876,0.0878018513321876,1.0,1.0,-2.397524356842041,0.0128507064655423,2.384673595428467,-0.5287390351295471,0.890588641166687,0.890588641166687,0.0,66.86996459960938,60.0,36577.31640625,0.0,1060.2689208984375,1.0,281.8408203125,284.2927551269531,295.2077941894531,297.55877685546875,293.1499938964844,293.1499938964844,282.1499938964844,35146.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691787481307983,1.0,0.0,0.0,3.561284303665161,3.561307430267334,8.462654363938782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.00439453125,0.0,1430.46240234375,1895.4371337890625,0.0,2193.548828125,0.8848705887794495,1.0,0.0,3.0,1.0,0.0
12399900,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.9215810894966124,0.2699579894542694,0.2429611086845398,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.9990000128746032,0.5074241757392883,0.3279356658458709,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.9429279565811156,0.2867303788661957,0.2004916965961456,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.959963858127594,0.3010694980621338,0.285087376832962,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8449420928955078,0.2091983705759048,0.9422019720077516,285.76025390625,284.95001220703125,297.8134460449219,292.25262451171875,297.4921875,297.39825439453125,285.7725524902344,1.0,0.4322313964366913,0.0902402848005294,0.0902402848005294,1.0,1.0,-2.39929461479187,0.01499645691365,2.384298086166382,-0.5269917845726013,0.8973302245140076,0.8973302245140076,0.0,66.14666748046875,60.0,35672.97265625,0.0,1059.2508544921875,1.0,282.09649658203125,284.4579772949219,295.1899108886719,297.4410400390625,293.1499938964844,293.1499938964844,282.1499938964844,34994.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761730432510376,1.0,0.0,0.0,3.58060884475708,3.580631971359253,8.554744681532611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.84228515625,0.0,1449.946044921875,1895.4371337890625,0.0,2127.767578125,0.8891092538833618,1.0,0.0,3.0,1.0,0.0
12399960,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.9272919297218324,0.2709833681583404,0.2438441514968872,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.9990000128746032,0.5128704309463501,0.3239436745643616,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.9490010142326356,0.2881863415241241,0.2014722675085067,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.9652445316314696,0.3022453188896179,0.2861545085906982,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8493088483810425,0.2100583016872406,0.9458484649658204,285.8203125,284.95001220703125,297.8370361328125,292.2587280273437,297.5147705078125,297.4205627441406,285.8223876953125,1.0,0.4322257339954376,0.0926145315170288,0.0926145315170288,1.0,1.0,-2.4023985862731934,0.0173785537481308,2.3850200176239014,-0.5252931714057922,0.9037878513336182,0.9037878513336182,0.0,65.5489730834961,80.0,35690.71484375,0.0,1060.2120361328125,1.0,282.1412353515625,284.5061340332031,295.2224426269531,297.5195007324219,293.1499938964844,293.1499938964844,281.8500061035156,34864.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591322064399719,1.0,0.0,0.0,3.60292911529541,3.602952480316162,8.661731385473104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.8798828125,0.0,1473.04150390625,1895.4371337890625,0.0,2104.965576171875,0.8939723968505859,1.0,0.0,3.0,1.0,0.0
12400020,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.9327021241188048,0.2716415524482727,0.2447901964187622,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.9990000128746032,0.5206712484359741,0.3203770816326141,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.9550705552101136,0.2897294461727142,0.2027656733989715,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.9703056216239928,0.3033935725688934,0.2875136435031891,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8537369966506958,0.2109147757291793,0.9506051540374756,285.6502685546875,284.95001220703125,297.8732604980469,292.2677001953125,297.54180908203125,297.445068359375,285.6459045410156,1.0,0.4327301681041717,0.0963972732424736,0.0963972732424736,1.0,1.0,-2.408151865005493,0.0217922255396842,2.386359453201294,-0.5221052765846252,0.9098409414291382,0.9098409414291382,0.0,65.11815643310547,80.0,36996.2734375,0.0,1064.774658203125,1.0,281.8668212890625,284.3065795898437,295.3355712890625,297.78680419921875,293.1499938964844,293.1499938964844,281.8500061035156,34946.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744062542915344,1.0,0.0,0.0,3.634935140609741,3.634958744049072,8.81630512594711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.20654296875,0.0,1508.619873046875,1895.4371337890625,0.0,2240.065673828125,0.9011504650115968,1.0,0.0,3.0,1.0,0.0
12400080,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.9328294396400452,0.2716533541679382,0.2448466122150421,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9990000128746032,0.5224487781524658,0.3203382790088653,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.9554738998413086,0.2899940311908722,0.2029797583818435,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.9705603718757628,0.303558886051178,0.2877117693424225,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.8539741635322571,0.2110325247049331,0.9513027667999268,285.63702392578125,284.95001220703125,297.8822326660156,292.2698669433594,297.5469055175781,297.4490661621094,285.63482666015625,1.0,0.4329561591148376,0.097363032400608,0.097363032400608,1.0,1.0,-2.40950608253479,0.0230461712926626,2.386460065841675,-0.5211408734321594,0.9115430116653442,0.9115430116653442,0.0,65.1547622680664,100.0,37071.59765625,0.0,1066.4169921875,1.0,281.8580017089844,284.2942199707031,295.3348999023437,297.7846069335937,293.1499938964844,293.1499938964844,281.54998779296875,34963.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768413424491882,1.0,0.0,0.0,3.6425254344940186,3.6425492763519287,8.853163535604835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.7353515625,0.0,1517.13134765625,1895.4371337890625,0.0,2261.827392578125,0.902871310710907,1.0,0.0,3.0,1.0,0.0
12400140,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.929801881313324,0.2711711227893829,0.2446653693914413,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.5284212231636047,0.3227876722812652,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.953825831413269,0.2905743718147278,0.203553706407547,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.9685997366905212,0.3037437796592712,0.2881204783916473,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8522392511367798,0.2111062258481979,0.9525869488716124,285.4420471191406,284.95001220703125,297.916259765625,292.2777709960937,297.5594177246094,297.4554138183594,285.4374389648437,1.0,0.4342076778411865,0.1011457741260528,0.1011457741260528,1.0,1.0,-2.414954423904419,0.0284993425011634,2.3864550590515137,-0.5168522000312805,0.9151294827461244,0.9151294827461244,0.0,65.75018310546875,100.0,38372.76171875,0.0,1074.882568359375,1.0,281.5672302246094,284.0747375488281,295.3684387207031,297.9324951171875,293.1499938964844,293.1499938964844,281.54998779296875,35142.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937103509902954,1.0,0.0,0.0,3.6682322025299072,3.6682560443878174,8.978564665085287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.75537109375,0.0,1547.10107421875,1895.4371337890625,0.0,2414.0654296875,0.9087365865707396,1.0,0.0,3.0,1.0,0.0
12400200,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.9281125664711,0.2709884643554687,0.2445143014192581,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.9990000128746032,0.5297264456748962,0.3240975141525268,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9525530338287354,0.2906652390956878,0.2036290615797042,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.9673099517822266,0.3037247955799103,0.2881253659725189,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8511017560958862,0.2110593914985656,0.9525101184844972,285.4281005859375,284.95001220703125,297.9246520996094,292.2796325683594,297.5610656738281,297.4551086425781,285.4258117675781,1.0,0.4346189200878143,0.1021115258336067,0.1021115258336067,1.0,1.0,-2.4163503646850586,0.0300345197319984,2.3863158226013184,-0.5156192183494568,0.916256546974182,0.916256546974182,0.0,66.02127075195312,120.0,38434.296875,0.0,1077.5447998046875,1.0,281.55816650390625,284.0621337890625,295.35516357421875,297.9102478027344,293.1499938964844,293.1499938964844,281.25,35173.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955748438835144,1.0,0.0,0.0,3.674060821533203,3.674084901809693,9.007120524984202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.99951171875,0.0,1553.8809814453125,1895.4371337890625,0.0,2431.03759765625,0.9100745916366576,1.0,0.0,3.0,1.0,0.0
12400260,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9166171550750732,0.2697100937366485,0.2435412555932998,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.9990000128746032,0.5347797870635986,0.333355039358139,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9429580569267272,0.290754497051239,0.2038221359252929,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.9576984643936156,0.3032305836677551,0.2878579199314117,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.8429581522941589,0.2104444205760955,0.9507110118865968,285.2181396484375,284.95001220703125,297.96417236328125,292.2881164550781,297.5606384277344,297.4430847167969,285.2159423828125,1.0,0.4371647238731384,0.1066390052437782,0.1066390052437782,1.0,1.0,-2.424051284790039,0.0380906611680984,2.385960578918457,-0.509232223033905,0.9181535840034484,0.9181535840034484,0.0,67.89454650878906,140.0,39729.52734375,0.0,1093.845703125,1.0,281.2579345703125,283.8304138183594,295.3485717773437,297.9867248535156,293.1499938964844,293.1499938964844,280.95001220703125,35425.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104536533355713,1.0,0.0,0.0,3.696227788925171,3.6962521076202393,9.11613483367546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.55712890625,0.0,1580.8602294921875,1895.4371337890625,0.0,2567.37158203125,0.9152125120162964,1.0,0.0,3.0,1.0,0.0
12400320,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9166171550750732,0.2697100937366485,0.2435412555932998,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.9990000128746032,0.5347797870635986,0.333355039358139,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9429580569267272,0.290754497051239,0.2038221359252929,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.9576984643936156,0.3032305836677551,0.2878579199314117,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.8429581522941589,0.2104444205760955,0.9507110118865968,285.2181396484375,284.95001220703125,297.96417236328125,292.2881164550781,297.5606384277344,297.4430847167969,285.2159423828125,1.0,0.4371647238731384,0.1066390052437782,0.1066390052437782,1.0,1.0,-2.424051284790039,0.0380906611680984,2.385960578918457,-0.509232223033905,0.9181535840034484,0.9181535840034484,0.0,67.89454650878906,140.0,39729.52734375,0.0,1093.845703125,1.0,281.2579345703125,283.8304138183594,295.3485717773437,297.9867248535156,293.1499938964844,293.1499938964844,280.95001220703125,35425.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104536533355713,1.0,0.0,0.0,3.696227788925171,3.6962521076202393,9.11613483367546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.55712890625,0.0,1580.8602294921875,1895.4371337890625,0.0,2567.37158203125,0.9152125120162964,1.0,0.0,3.0,1.0,0.0
12400380,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9017773866653442,0.268114686012268,0.2422651648521423,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.537813127040863,0.3467780649662018,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.92863792181015,0.2905278205871582,0.2037822306156158,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9431172609329224,0.3023423254489898,0.2871984541416168,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8315348625183105,0.2093864530324936,0.9468859434127808,285.0099182128906,284.95001220703125,298.000732421875,292.2953796386719,297.54901123046875,297.41748046875,285.0079345703125,1.0,0.4405524432659149,0.1111664846539497,0.1111664846539497,1.0,1.0,-2.4332072734832764,0.0475813187658786,2.385626077651977,-0.5017421245574951,0.9172802567481996,0.9172802567481996,0.0,70.62820434570312,160.0,40965.42578125,0.0,1115.45556640625,1.0,280.9577941894531,283.60125732421875,295.343017578125,298.0556945800781,293.1499938964844,293.1499938964844,280.6499938964844,35697.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225635290145874,1.0,0.0,0.0,3.708297252655029,3.7083215713500977,9.175766422231392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.66943359375,0.0,1596.702880859375,1895.4371337890625,0.0,2679.334716796875,0.918100893497467,1.0,0.0,3.0,1.0,0.0
12400440,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9017773866653442,0.268114686012268,0.2422651648521423,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.537813127040863,0.3467780649662018,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.92863792181015,0.2905278205871582,0.2037822306156158,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9431172609329224,0.3023423254489898,0.2871984541416168,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8315348625183105,0.2093864530324936,0.9468859434127808,285.0099182128906,284.95001220703125,298.000732421875,292.2953796386719,297.54901123046875,297.41748046875,285.0079345703125,1.0,0.4405524432659149,0.1111664846539497,0.1111664846539497,1.0,1.0,-2.4332072734832764,0.0475813187658786,2.385626077651977,-0.5017421245574951,0.9172802567481996,0.9172802567481996,0.0,70.62820434570312,160.0,40965.42578125,0.0,1115.45556640625,1.0,280.9577941894531,283.60125732421875,295.343017578125,298.0556945800781,293.1499938964844,293.1499938964844,280.6499938964844,35697.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225635290145874,1.0,0.0,0.0,3.708297252655029,3.7083215713500977,9.175766422231392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.66943359375,0.0,1596.702880859375,1895.4371337890625,0.0,2679.334716796875,0.918100893497467,1.0,0.0,3.0,1.0,0.0
12400500,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8939752578735352,0.2672611176967621,0.2415948957204818,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.5386424660682678,0.3546754717826843,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.920452892780304,0.2903571128845215,0.2037331908941269,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9345113039016724,0.3018154203891754,0.2868016958236694,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8250917196273804,0.2087451666593551,0.9445051550865172,284.8629150390625,284.95001220703125,298.017822265625,292.298583984375,297.5400085449219,297.40087890625,284.85089111328125,1.0,0.4425502717494964,0.1134302169084549,0.1134302169084549,1.0,1.0,-2.438493251800537,0.0528909005224704,2.3856022357940674,-0.4975939393043518,0.9152951836586,0.9152951836586,0.0,72.27855682373047,160.0,42025.3515625,0.0,1128.302734375,1.0,280.69970703125,283.4256896972656,295.3660583496094,298.1920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35847.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302972316741943,1.0,0.0,0.0,3.71063756942749,3.7106621265411377,9.1873522478636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.4169921875,0.0,1600.52099609375,1895.4371337890625,0.0,2751.21240234375,0.918692708015442,1.0,0.0,3.0,1.0,0.0
12400560,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8854822516441345,0.2663240730762481,0.2408206462860107,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9990000128746032,0.5389813780784607,0.3635213673114776,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9116415977478028,0.2901113927364349,0.2036139219999313,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9249695539474488,0.3012022376060486,0.286303162574768,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8179855346679688,0.2080095559358596,0.9416474103927612,284.8051147460937,284.95001220703125,298.0341186523437,292.3014831542969,297.5286865234375,297.3815002441406,284.8033752441406,1.0,0.4447436928749084,0.1155490055680275,0.1155490055680275,1.0,1.0,-2.444014310836792,0.0582333132624626,2.3857810497283936,-0.4934634864330292,0.9136943221092224,0.9136943221092224,0.0,74.154296875,180.0,42148.73046875,0.0,1142.412109375,1.0,280.65777587890625,283.3760070800781,295.3417663574219,298.12579345703125,293.1499938964844,293.1499938964844,280.3500061035156,35981.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331963419914246,1.0,0.0,0.0,3.7098443508148193,3.709869146347046,9.183424936054508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.34814453125,0.0,1600.6326904296875,1895.4371337890625,0.0,2778.220458984375,0.9186379313468932,1.0,0.0,3.0,1.0,0.0
