time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400620,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.8680645823478699,0.2643978595733642,0.2392693161964416,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.9990000128746032,0.5383700132369995,0.3829959034919739,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.8946690559387207,0.2895716726779938,0.2033701390028,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051940917969,0.9056549668312072,0.2998873591423034,0.2852550745010376,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.8022814989089966,0.2063961178064346,0.9353964328765868,284.6050109863281,284.95001220703125,298.0643310546875,292.3065185546875,297.50152587890625,297.337646484375,284.60357666015625,1.0,0.449701189994812,0.1197865679860115,0.1197865679860115,1.0,1.0,-2.456483840942383,0.0698714777827262,2.3866121768951416,-0.4845742583274841,0.9074690341949464,0.9074690341949464,0.0,78.44241333007812,200.0,43284.296875,0.0,1174.7216796875,1.0,280.3577880859375,283.15582275390625,295.342529296875,298.1959228515625,293.1499938964844,293.1499938964844,280.04998779296875,36275.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429806232452393,1.0,0.0,0.0,3.700486183166504,3.700510740280152,9.137152119365056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.08740234375,0.0,1592.1561279296875,1895.4371337890625,0.0,2869.575439453125,0.9167385697364808,1.0,0.0,3.0,1.0,0.0
12400680,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.8680645823478699,0.2643978595733642,0.2392693161964416,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.9990000128746032,0.5383700132369995,0.3829959034919739,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.8946690559387207,0.2895716726779938,0.2033701390028,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051940917969,0.9056549668312072,0.2998873591423034,0.2852550745010376,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.8022814989089966,0.2063961178064346,0.9353964328765868,284.6050109863281,284.95001220703125,298.0643310546875,292.3065185546875,297.50152587890625,297.337646484375,284.60357666015625,1.0,0.449701189994812,0.1197865679860115,0.1197865679860115,1.0,1.0,-2.456483840942383,0.0698714777827262,2.3866121768951416,-0.4845742583274841,0.9074690341949464,0.9074690341949464,0.0,78.44241333007812,200.0,43284.296875,0.0,1174.7216796875,1.0,280.3577880859375,283.15582275390625,295.342529296875,298.1959228515625,293.1499938964844,293.1499938964844,280.04998779296875,36275.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429806232452393,1.0,0.0,0.0,3.700486183166504,3.700510740280152,9.137152119365056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.08740234375,0.0,1592.1561279296875,1895.4371337890625,0.0,2869.575439453125,0.9167385697364808,1.0,0.0,3.0,1.0,0.0
12400740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.8524269461631775,0.2625801861286163,0.2378310263156891,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9990000128746032,0.5363345146179199,0.4022897481918335,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.8793784379959106,0.2890069782733917,0.2031188607215881,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151611328125,0.8893504738807678,0.2985939979553222,0.2842364013195038,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158935546875,0.787075936794281,0.2047979235649109,0.9292144775390624,284.4148864746094,284.95001220703125,298.0884094238281,292.31011962890625,297.47265625,297.2933349609375,284.4127502441406,1.0,0.4547411203384399,0.123567022383213,0.123567022383213,1.0,1.0,-2.4689817428588867,0.0813230201601982,2.387658834457397,-0.4758846759796142,0.8995208144187927,0.8995208144187927,0.0,82.89724731445312,200.0,44370.796875,0.0,1208.0810546875,1.0,280.061767578125,282.9451904296875,295.35009765625,298.2784729003906,293.1499938964844,293.1499938964844,280.04998779296875,36560.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85205078125,1.0,0.0,0.0,3.682386636734009,3.682411193847656,9.047989237842556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.00830078125,0.0,1573.7313232421875,1895.4371337890625,0.0,2954.482666015625,0.912874162197113,1.0,0.0,3.0,1.0,0.0
12400800,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.8505375385284424,0.2623734176158905,0.2376484721899032,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9990000128746032,0.5360103249549866,0.4047501385211944,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112854003906,0.8775064945220947,0.2889498770236969,0.2030830532312393,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112548828125,0.8873529434204102,0.298444539308548,0.28410404920578,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.7852035760879517,0.2046051919460296,0.9284188747406006,284.4111022949219,284.95001220703125,298.0911560058594,292.3105163574219,297.46905517578125,297.2878723144531,284.40997314453125,1.0,0.4553888440132141,0.1240241378545761,0.1240241378545761,1.0,1.0,-2.470560073852539,0.0827711522579193,2.387789011001587,-0.4747875332832336,0.8986976742744446,0.8986976742744446,0.0,83.47920989990234,220.0,44374.38671875,0.0,1212.3985595703125,1.0,280.05792236328125,282.942138671875,295.343505859375,298.26416015625,293.1499938964844,293.1499938964844,280.3500061035156,36582.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521361947059631,1.0,0.0,0.0,3.6797170639038086,3.679741382598877,9.034874324242992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.74462890625,0.0,1570.8778076171875,1895.4371337890625,0.0,2955.282958984375,0.912297785282135,1.0,0.0,3.0,1.0,0.0
12400860,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.8357845544815063,0.261706680059433,0.2367994636297226,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9990000128746032,0.5336703658103943,0.4261744916439056,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.8627917170524597,0.2895286381244659,0.203324556350708,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.8713653683662415,0.2980538308620453,0.2835573852062225,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.7700939178466797,0.2035187035799026,0.9232112765312196,284.614013671875,284.95001220703125,298.1145324707031,292.3135681152344,297.4449768066406,297.249755859375,284.6170959472656,1.0,0.4617863297462463,0.1279446184635162,0.1279446184635162,1.0,1.0,-2.4886505603790283,0.0960218533873558,2.392628669738769,-0.4656069278717041,0.8957728147506714,0.8957728147506714,0.0,88.82442474365234,240.0,43282.359375,0.0,1256.6593017578125,1.0,280.3423156738281,283.16436767578125,295.2679748535156,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,36497.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387154340744019,1.0,0.0,0.0,3.660115957260132,3.6601402759552,8.938877726905048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.2646484375,0.0,1548.1883544921875,1895.4371337890625,0.0,2829.716064453125,0.9078959226608276,1.0,0.0,3.0,1.0,0.0
12400920,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.8357845544815063,0.261706680059433,0.2367994636297226,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9990000128746032,0.5336703658103943,0.4261744916439056,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.8627917170524597,0.2895286381244659,0.203324556350708,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.8713653683662415,0.2980538308620453,0.2835573852062225,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.7700939178466797,0.2035187035799026,0.9232112765312196,284.614013671875,284.95001220703125,298.1145324707031,292.3135681152344,297.4449768066406,297.249755859375,284.6170959472656,1.0,0.4617863297462463,0.1279446184635162,0.1279446184635162,1.0,1.0,-2.4886505603790283,0.0960218533873558,2.392628669738769,-0.4656069278717041,0.8957728147506714,0.8957728147506714,0.0,88.82442474365234,240.0,43282.359375,0.0,1256.6593017578125,1.0,280.3423156738281,283.16436767578125,295.2679748535156,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,36497.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387154340744019,1.0,0.0,0.0,3.660115957260132,3.6601402759552,8.938877726905048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.2646484375,0.0,1548.1883544921875,1895.4371337890625,0.0,2829.716064453125,0.9078959226608276,1.0,0.0,3.0,1.0,0.0
12400980,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8250433206558228,0.262321263551712,0.2372850328683853,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.532341718673706,0.445176899433136,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8522027730941772,0.2913389801979065,0.2045337259769439,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.859484851360321,0.2988420128822326,0.284234881401062,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7587807178497314,0.2033499181270599,0.9223582744598388,284.8427734375,284.95001220703125,298.1343078613281,292.31573486328125,297.4334411621094,297.22900390625,284.8461303710937,1.0,0.4689052402973175,0.1318651139736175,0.1318651139736175,1.0,1.0,-2.513301134109497,0.1105747818946838,2.402726411819458,-0.4565829038619995,0.8961435556411743,0.8961435556411743,0.0,94.05722045898438,260.0,42267.49609375,0.0,1309.1868896484375,1.0,280.6418151855469,283.40582275390625,295.26373291015625,297.9636535644531,293.1499938964844,293.1499938964844,280.95001220703125,36276.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250622153282166,1.0,0.0,0.0,3.6488735675811768,3.648897647857666,8.884048270374478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.50341796875,0.0,1533.987060546875,1895.4371337890625,0.0,2702.529541015625,0.905242085456848,1.0,0.0,3.0,1.0,0.0
12401040,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8250433206558228,0.262321263551712,0.2372850328683853,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.532341718673706,0.445176899433136,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8522027730941772,0.2913389801979065,0.2045337259769439,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.859484851360321,0.2988420128822326,0.284234881401062,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7587807178497314,0.2033499181270599,0.9223582744598388,284.8427734375,284.95001220703125,298.1343078613281,292.31573486328125,297.4334411621094,297.22900390625,284.8461303710937,1.0,0.4689052402973175,0.1318651139736175,0.1318651139736175,1.0,1.0,-2.513301134109497,0.1105747818946838,2.402726411819458,-0.4565829038619995,0.8961435556411743,0.8961435556411743,0.0,94.05722045898438,260.0,42267.49609375,0.0,1309.1868896484375,1.0,280.6418151855469,283.40582275390625,295.26373291015625,297.9636535644531,293.1499938964844,293.1499938964844,280.95001220703125,36276.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250622153282166,1.0,0.0,0.0,3.6488735675811768,3.648897647857666,8.884048270374478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.50341796875,0.0,1533.987060546875,1895.4371337890625,0.0,2702.529541015625,0.905242085456848,1.0,0.0,3.0,1.0,0.0
12401100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8202957510948181,0.2628583908081054,0.2377665191888809,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.5319178104400635,0.4544110894203186,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8476518392562866,0.2924916446208954,0.20533387362957,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8543274402618408,0.2994900643825531,0.2848432064056396,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7538999319076538,0.2034877687692642,0.9230300188064576,285.0012512207031,284.95001220703125,298.1428527832031,292.3165283203125,297.43048095703125,297.2226257324219,285.01416015625,1.0,0.4727324843406677,0.133825346827507,0.133825346827507,1.0,1.0,-2.5274715423583984,0.1182925999164581,2.4091789722442627,-0.4520370960235595,0.8980064988136292,0.8980064988136292,0.0,96.74546813964844,260.0,41336.98046875,0.0,1338.444580078125,1.0,280.898681640625,283.5869140625,295.2454528808594,297.8380126953125,293.1499938964844,293.1499938964844,280.95001220703125,36131.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170039057731628,1.0,0.0,0.0,3.646855592727661,3.6468796730041504,8.874224590726953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.91455078125,0.0,1530.653564453125,1895.4371337890625,0.0,2627.83544921875,0.9047289490699768,1.0,0.0,3.0,1.0,0.0
12401160,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8159422874450684,0.2635458707809448,0.2384313493967056,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9990000128746032,0.5316404104232788,0.463434636592865,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8435860872268677,0.2938021123409271,0.206277385354042,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8496781587600708,0.3002967238426208,0.2856420278549194,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7495182752609253,0.2037670463323593,0.9244617819786072,285.0731506347656,284.95001220703125,298.1504211425781,292.3171081542969,297.42919921875,297.2187805175781,285.0765075683594,1.0,0.4767367541790008,0.1356263309717178,0.1356263309717178,1.0,1.0,-2.54292368888855,0.1257865279912948,2.4171371459960938,-0.4480034410953522,0.8996015191078186,0.8996015191078186,0.0,99.47232055664062,248.0,41355.5,0.0,1369.8143310546875,1.0,280.94171142578125,283.6466369628906,295.2760009765625,297.9160461425781,293.1499938964844,293.1499938964844,281.25,35995.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141325116157532,1.0,0.0,0.0,3.648115396499634,3.648139238357544,8.880356290319469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.10888671875,0.0,1531.036376953125,1895.4371337890625,0.0,2601.30029296875,0.9048824906349182,1.0,0.0,3.0,1.0,0.0
12401220,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8092682361602783,0.2651105225086212,0.2399018853902816,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.9990000128746032,0.5314192175865173,0.4782715141773224,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8378260135650635,0.2966535687446594,0.2083081156015396,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8428562879562378,0.3021329641342163,0.2874386310577392,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7430519461631775,0.2045629918575287,0.9283347725868224,285.29888916015625,284.95001220703125,298.1627197265625,292.3177185058594,297.4290466308594,297.2149353027344,285.30181884765625,1.0,0.483748197555542,0.1392282992601394,0.1392282992601394,1.0,1.0,-2.571772575378418,0.1408899873495102,2.430882453918457,-0.439281553030014,0.9060478806495668,0.9060478806495668,0.0,104.17723083496094,236.0,40481.75,0.0,1427.623779296875,1.0,281.2417907714844,283.8822937011719,295.2857360839844,297.8735656738281,293.1499938964844,293.1499938964844,280.95001220703125,35691.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051285147666931,1.0,0.0,0.0,3.658721208572388,3.658745288848877,8.932065611588769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.19189453125,0.0,1540.5806884765625,1895.4371337890625,0.0,2518.406005859375,0.907046675682068,1.0,0.0,3.0,1.0,0.0
12401280,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8092682361602783,0.2651105225086212,0.2399018853902816,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.9990000128746032,0.5314192175865173,0.4782715141773224,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8378260135650635,0.2966535687446594,0.2083081156015396,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8428562879562378,0.3021329641342163,0.2874386310577392,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7430519461631775,0.2045629918575287,0.9283347725868224,285.29888916015625,284.95001220703125,298.1627197265625,292.3177185058594,297.4290466308594,297.2149353027344,285.30181884765625,1.0,0.483748197555542,0.1392282992601394,0.1392282992601394,1.0,1.0,-2.571772575378418,0.1408899873495102,2.430882453918457,-0.439281553030014,0.9060478806495668,0.9060478806495668,0.0,104.17723083496094,236.0,40481.75,0.0,1427.623779296875,1.0,281.2417907714844,283.8822937011719,295.2857360839844,297.8735656738281,293.1499938964844,293.1499938964844,280.95001220703125,35691.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051285147666931,1.0,0.0,0.0,3.658721208572388,3.658745288848877,8.932065611588769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.19189453125,0.0,1540.5806884765625,1895.4371337890625,0.0,2518.406005859375,0.907046675682068,1.0,0.0,3.0,1.0,0.0
12401340,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8025131821632385,0.2654706239700317,0.2407588511705398,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9990000128746032,0.5299367904663086,0.492003321647644,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8325154781341553,0.2985218167304992,0.2099717557430267,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8366165161132812,0.3030771017074585,0.2887955904006958,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7372066974639893,0.2048001587390899,0.9311279654502868,285.1365051269531,284.95001220703125,298.17108154296875,292.3176574707031,297.4200744628906,297.2011108398437,285.1355285644531,1.0,0.4899658262729645,0.1428302675485611,0.1428302675485611,1.0,1.0,-2.5962936878204346,0.1558282077312469,2.4404656887054443,-0.429728239774704,0.9072490334510804,0.9072490334510804,0.0,108.57438659667967,224.0,41907.2265625,0.0,1479.4505615234375,1.0,280.95770263671875,283.6900634765625,295.3773498535156,298.123046875,293.1499938964844,293.1499938964844,280.6499938964844,35750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216449022293091,1.0,0.0,0.0,3.668822765350342,3.66884708404541,8.981456858236925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.72802734375,0.0,1552.3380126953125,1895.4371337890625,0.0,2670.815185546875,0.9093144536018372,1.0,0.0,3.0,1.0,0.0
12401400,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8025131821632385,0.2654706239700317,0.2407588511705398,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9990000128746032,0.5299367904663086,0.492003321647644,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8325154781341553,0.2985218167304992,0.2099717557430267,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8366165161132812,0.3030771017074585,0.2887955904006958,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7372066974639893,0.2048001587390899,0.9311279654502868,285.1365051269531,284.95001220703125,298.17108154296875,292.3176574707031,297.4200744628906,297.2011108398437,285.1355285644531,1.0,0.4899658262729645,0.1428302675485611,0.1428302675485611,1.0,1.0,-2.5962936878204346,0.1558282077312469,2.4404656887054443,-0.429728239774704,0.9072490334510804,0.9072490334510804,0.0,108.57438659667967,224.0,41907.2265625,0.0,1479.4505615234375,1.0,280.95770263671875,283.6900634765625,295.3773498535156,298.123046875,293.1499938964844,293.1499938964844,280.6499938964844,35750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216449022293091,1.0,0.0,0.0,3.668822765350342,3.66884708404541,8.981456858236925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.72802734375,0.0,1552.3380126953125,1895.4371337890625,0.0,2670.815185546875,0.9093144536018372,1.0,0.0,3.0,1.0,0.0
12401460,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7909114360809326,0.26456019282341,0.2403851002454757,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9939645528793336,0.5265191197395325,0.4999306201934814,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8230469226837158,0.2993002831935882,0.2108339071273803,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8262972235679626,0.3029178977012634,0.2890921533107757,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7277671694755554,0.2041960060596466,0.9303285479545592,284.9432067871094,284.95001220703125,298.1754150390625,292.3169860839844,297.4014587402344,297.1758728027344,284.94110107421875,1.0,0.4953272342681885,0.1461669504642486,0.1461669504642486,1.0,1.0,-2.606790065765381,0.1682889014482498,2.4385011196136475,-0.4194505512714386,0.9056116938591005,0.9056116938591005,0.0,114.45597839355467,212.0,43218.20703125,0.0,1519.07177734375,1.0,280.6580505371094,283.47393798828125,295.38360595703125,298.23358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383430242538452,1.0,0.0,0.0,3.6723687648773193,3.672393083572388,8.998826501738222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.81298828125,0.0,1557.631103515625,1895.4371337890625,0.0,2826.23779296875,0.910215437412262,1.0,0.0,3.0,1.0,0.0
12401520,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7909114360809326,0.26456019282341,0.2403851002454757,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9939645528793336,0.5265191197395325,0.4999306201934814,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8230469226837158,0.2993002831935882,0.2108339071273803,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8262972235679626,0.3029178977012634,0.2890921533107757,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7277671694755554,0.2041960060596466,0.9303285479545592,284.9432067871094,284.95001220703125,298.1754150390625,292.3169860839844,297.4014587402344,297.1758728027344,284.94110107421875,1.0,0.4953272342681885,0.1461669504642486,0.1461669504642486,1.0,1.0,-2.606790065765381,0.1682889014482498,2.4385011196136475,-0.4194505512714386,0.9056116938591005,0.9056116938591005,0.0,114.45597839355467,212.0,43218.20703125,0.0,1519.07177734375,1.0,280.6580505371094,283.47393798828125,295.38360595703125,298.23358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35924.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383430242538452,1.0,0.0,0.0,3.6723687648773193,3.672393083572388,8.998826501738222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.81298828125,0.0,1557.631103515625,1895.4371337890625,0.0,2826.23779296875,0.910215437412262,1.0,0.0,3.0,1.0,0.0
12401580,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.774741530418396,0.2629695534706116,0.2394016832113266,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9770108461380004,0.5237030982971191,0.4973976910114288,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8089028596878052,0.2994475960731506,0.211273655295372,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.811411440372467,0.3020536005496979,0.2887536585330963,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.714148759841919,0.2029996365308761,0.9271216988563538,284.7318115234375,284.95001220703125,298.1755676269531,292.3157653808594,297.3853759765625,297.1550598144531,284.7294921875,1.0,0.4996853172779083,0.1495036482810974,0.1495036482810974,1.0,1.0,-2.5978732109069824,0.1779981255531311,2.419875144958496,-0.4075859785079956,0.9010077118873596,0.9010077118873596,0.0,122.54700469970705,200.0,44263.78515625,0.0,1543.2962646484375,1.0,280.3580627441406,283.2466735839844,295.3652648925781,298.2864990234375,293.1499938964844,293.1499938964844,280.04998779296875,36172.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508789539337158,1.0,0.0,0.0,3.6668214797973633,3.666845560073853,8.971660463430453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.19580078125,0.0,1553.2589111328125,1895.4371337890625,0.0,2943.504150390625,0.9091362953186036,1.0,0.0,3.0,1.0,0.0
12401640,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.774741530418396,0.2629695534706116,0.2394016832113266,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9770108461380004,0.5237030982971191,0.4973976910114288,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8089028596878052,0.2994475960731506,0.211273655295372,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.811411440372467,0.3020536005496979,0.2887536585330963,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.714148759841919,0.2029996365308761,0.9271216988563538,284.7318115234375,284.95001220703125,298.1755676269531,292.3157653808594,297.3853759765625,297.1550598144531,284.7294921875,1.0,0.4996853172779083,0.1495036482810974,0.1495036482810974,1.0,1.0,-2.5978732109069824,0.1779981255531311,2.419875144958496,-0.4075859785079956,0.9010077118873596,0.9010077118873596,0.0,122.54700469970705,200.0,44263.78515625,0.0,1543.2962646484375,1.0,280.3580627441406,283.2466735839844,295.3652648925781,298.2864990234375,293.1499938964844,293.1499938964844,280.04998779296875,36172.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508789539337158,1.0,0.0,0.0,3.6668214797973633,3.666845560073853,8.971660463430453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.19580078125,0.0,1553.2589111328125,1895.4371337890625,0.0,2943.504150390625,0.9091362953186036,1.0,0.0,3.0,1.0,0.0
12401700,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.767933189868927,0.2620601058006286,0.2387830317020416,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.9691095352172852,0.5224865078926086,0.4964034259319305,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.8026056885719299,0.2994084060192108,0.2113961577415466,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836486816406,0.8047180771827698,0.3014775216579437,0.2884201407432556,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.7078427672386169,0.2022783309221267,0.9248230457305908,284.5820617675781,284.95001220703125,298.174072265625,292.3149719238281,297.3782653808594,297.14630126953125,284.5706481933594,1.0,0.5015141367912292,0.1511719971895218,0.1511719971895218,1.0,1.0,-2.5929207801818848,0.182514414191246,2.410406351089477,-0.4019635617733001,0.8971178531646729,0.8971178531646729,0.0,126.18258666992188,200.0,45217.28125,0.0,1552.5760498046875,1.0,280.10089111328125,283.07293701171875,295.3790588378906,298.4086608886719,293.1499938964844,293.1499938964844,280.04998779296875,36324.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580118417739868,1.0,0.0,0.0,3.660310506820679,3.660334587097168,8.939827580434212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.42138671875,0.0,1547.1021728515625,1895.4371337890625,0.0,3010.360107421875,0.907746195793152,1.0,0.0,3.0,1.0,0.0
12401760,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7615211009979248,0.2610533535480499,0.2380302250385284,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.520751953125,0.9612350463867188,0.5212178230285645,0.4953390657901764,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.7965914011001587,0.2992774546146393,0.2114218473434448,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.7982096672058105,0.3007923364639282,0.2879459857940674,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220642089844,0.70160973072052,0.2014725804328918,0.922013819217682,284.5210266113281,284.95001220703125,298.1714782714844,292.31402587890625,297.370849609375,297.1374206542969,284.518798828125,1.0,0.5031123161315918,0.1528681963682174,0.1528681963682174,1.0,1.0,-2.5868241786956787,0.1867498308420181,2.400074481964112,-0.3963639736175537,0.89359450340271,0.89359450340271,0.0,129.69400024414062,188.0,45215.44921875,0.0,1559.70263671875,1.0,280.0580749511719,283.0216369628906,295.3489990234375,298.3287353515625,293.1499938964844,293.1499938964844,280.3500061035156,36464.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602567315101624,1.0,0.0,0.0,3.650461196899414,3.6504852771759033,8.891781249076303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.04248046875,0.0,1537.156982421875,1895.4371337890625,0.0,3031.412841796875,0.9056752920150756,1.0,0.0,3.0,1.0,0.0
12401820,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7531489133834839,0.2603859901428222,0.2372260689735412,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.950136661529541,0.5205786228179932,0.4943475127220154,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7889782786369324,0.3002161681652069,0.2119457125663757,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7894802093505859,0.3004397749900818,0.2874898314476013,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.6929498910903931,0.2005753070116043,0.9178571701049804,284.69854736328125,284.95001220703125,298.1629943847656,292.3118591308594,297.366943359375,297.1346435546875,284.7004089355469,1.0,0.5056900382041931,0.1562605798244476,0.1562605798244476,1.0,1.0,-2.5797431468963623,0.1951790153980255,2.384564161300659,-0.3865118324756622,0.8916263580322266,0.8916263580322266,0.0,134.85861206054688,176.0,43898.15234375,0.0,1572.692626953125,1.0,280.3421325683594,283.2250061035156,295.2630920410156,298.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,36382.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462239503860474,1.0,0.0,0.0,3.635244369506836,3.635268211364746,8.817805223770847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.31689453125,0.0,1519.662841796875,1895.4371337890625,0.0,2899.916748046875,0.9022548198699952,1.0,0.0,3.0,1.0,0.0
12401880,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7531489133834839,0.2603859901428222,0.2372260689735412,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.950136661529541,0.5205786228179932,0.4943475127220154,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7889782786369324,0.3002161681652069,0.2119457125663757,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7894802093505859,0.3004397749900818,0.2874898314476013,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.6929498910903931,0.2005753070116043,0.9178571701049804,284.69854736328125,284.95001220703125,298.1629943847656,292.3118591308594,297.366943359375,297.1346435546875,284.7004089355469,1.0,0.5056900382041931,0.1562605798244476,0.1562605798244476,1.0,1.0,-2.5797431468963623,0.1951790153980255,2.384564161300659,-0.3865118324756622,0.8916263580322266,0.8916263580322266,0.0,134.85861206054688,176.0,43898.15234375,0.0,1572.692626953125,1.0,280.3421325683594,283.2250061035156,295.2630920410156,298.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,36382.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462239503860474,1.0,0.0,0.0,3.635244369506836,3.635268211364746,8.817805223770847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.31689453125,0.0,1519.662841796875,1895.4371337890625,0.0,2899.916748046875,0.9022548198699952,1.0,0.0,3.0,1.0,0.0
12401940,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507099509239197,0.260974645614624,0.2376070916652679,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.946630597114563,0.5217742323875427,0.4951979219913482,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7875719666481018,0.3023562431335449,0.2133223414421081,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7868763208389282,0.3012173473834991,0.2880774438381195,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6899238228797913,0.2005588412284851,0.91729998588562,284.9049377441406,284.95001220703125,298.1499938964844,292.3092956542969,297.3726806640625,297.1456604003906,284.9072265625,1.0,0.5075755715370178,0.159652978181839,0.159652978181839,1.0,1.0,-2.582906007766724,0.2039934545755386,2.378912687301636,-0.3785301446914673,0.8926750421524048,0.8926750421524048,0.0,137.12472534179688,164.0,42681.33984375,0.0,1586.9676513671875,1.0,280.6416015625,283.4498596191406,295.25103759765625,297.9817810058594,293.1499938964844,293.1499938964844,280.95001220703125,36174.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313255310058594,1.0,0.0,0.0,3.627907276153565,3.627930879592896,8.78224625466828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.58935546875,0.0,1510.025390625,1895.4371337890625,0.0,2760.78857421875,0.9004812836647034,1.0,0.0,3.0,1.0,0.0
12402000,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507099509239197,0.260974645614624,0.2376070916652679,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.946630597114563,0.5217742323875427,0.4951979219913482,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7875719666481018,0.3023562431335449,0.2133223414421081,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7868763208389282,0.3012173473834991,0.2880774438381195,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6899238228797913,0.2005588412284851,0.91729998588562,284.9049377441406,284.95001220703125,298.1499938964844,292.3092956542969,297.3726806640625,297.1456604003906,284.9072265625,1.0,0.5075755715370178,0.159652978181839,0.159652978181839,1.0,1.0,-2.582906007766724,0.2039934545755386,2.378912687301636,-0.3785301446914673,0.8926750421524048,0.8926750421524048,0.0,137.12472534179688,164.0,42681.33984375,0.0,1586.9676513671875,1.0,280.6416015625,283.4498596191406,295.25103759765625,297.9817810058594,293.1499938964844,293.1499938964844,280.95001220703125,36174.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313255310058594,1.0,0.0,0.0,3.627907276153565,3.627930879592896,8.78224625466828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.58935546875,0.0,1510.025390625,1895.4371337890625,0.0,2760.78857421875,0.9004812836647034,1.0,0.0,3.0,1.0,0.0
12402060,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7634777426719666,0.2664147615432739,0.2413180321455001,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9622962474822998,0.528179407119751,0.4998970031738281,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8025481104850769,0.3095238804817199,0.2173579931259155,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.800696611404419,0.3071060478687286,0.2923078835010528,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7034054398536682,0.2058159559965133,0.9342617392539978,285.1476135253906,284.95001220703125,298.13433837890625,292.3062438964844,297.4150085449219,297.2045288085937,285.1521911621094,1.0,0.5091093182563782,0.1630370914936065,0.1630370914936065,1.0,1.0,-2.623286485671997,0.2170651406049728,2.406221389770508,-0.3749625384807586,0.8971455097198486,0.8971455097198486,0.0,131.94210815429688,152.0,41998.74609375,0.0,1620.1478271484375,1.0,280.94146728515625,283.7001953125,295.2616882324219,297.9340209960937,293.1499938964844,293.1499938964844,281.25,35885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195125460624695,1.0,0.0,0.0,3.6310319900512695,3.63105583190918,8.797381383374159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.0302734375,0.0,1511.312255859375,1895.4371337890625,0.0,2651.053955078125,0.9009890556335448,1.0,0.0,3.0,1.0,0.0
12402120,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7634777426719666,0.2664147615432739,0.2413180321455001,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9622962474822998,0.528179407119751,0.4998970031738281,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8025481104850769,0.3095238804817199,0.2173579931259155,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.800696611404419,0.3071060478687286,0.2923078835010528,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7034054398536682,0.2058159559965133,0.9342617392539978,285.1476135253906,284.95001220703125,298.13433837890625,292.3062438964844,297.4150085449219,297.2045288085937,285.1521911621094,1.0,0.5091093182563782,0.1630370914936065,0.1630370914936065,1.0,1.0,-2.623286485671997,0.2170651406049728,2.406221389770508,-0.3749625384807586,0.8971455097198486,0.8971455097198486,0.0,131.94210815429688,152.0,41998.74609375,0.0,1620.1478271484375,1.0,280.94146728515625,283.7001953125,295.2616882324219,297.9340209960937,293.1499938964844,293.1499938964844,281.25,35885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195125460624695,1.0,0.0,0.0,3.6310319900512695,3.63105583190918,8.797381383374159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.0302734375,0.0,1511.312255859375,1895.4371337890625,0.0,2651.053955078125,0.9009890556335448,1.0,0.0,3.0,1.0,0.0
12402180,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7787420749664307,0.270343154668808,0.2448104172945022,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.9792139530181884,0.533422589302063,0.5047153830528259,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8192844986915588,0.3154100179672241,0.2214046418666839,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8165545463562012,0.3117335438728332,0.2966100573539734,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.7187141180038452,0.2099300920963287,0.9524019956588744,285.39208984375,284.95001220703125,298.11798095703125,292.30255126953125,297.4425354003906,297.2450256347656,285.3956604003906,1.0,0.5103821754455566,0.1664212197065353,0.1664212197065353,1.0,1.0,-2.6651110649108887,0.2295115292072296,2.435599565505981,-0.3717987239360809,0.9049745798110962,0.9049745798110962,0.0,125.97601318359376,140.0,41361.47265625,0.0,1652.5709228515625,1.0,281.2416687011719,283.94793701171875,295.2763671875,297.9119567871094,293.1499938964844,293.1499938964844,280.95001220703125,35558.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117564916610718,1.0,0.0,0.0,3.646580457687378,3.646604299545288,8.872885359778593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.763671875,0.0,1526.0693359375,1895.4371337890625,0.0,2579.378173828125,0.9042391777038574,1.0,0.0,3.0,1.0,0.0
12402240,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7787420749664307,0.270343154668808,0.2448104172945022,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.9792139530181884,0.533422589302063,0.5047153830528259,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8192844986915588,0.3154100179672241,0.2214046418666839,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8165545463562012,0.3117335438728332,0.2966100573539734,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.7187141180038452,0.2099300920963287,0.9524019956588744,285.39208984375,284.95001220703125,298.11798095703125,292.30255126953125,297.4425354003906,297.2450256347656,285.3956604003906,1.0,0.5103821754455566,0.1664212197065353,0.1664212197065353,1.0,1.0,-2.6651110649108887,0.2295115292072296,2.435599565505981,-0.3717987239360809,0.9049745798110962,0.9049745798110962,0.0,125.97601318359376,140.0,41361.47265625,0.0,1652.5709228515625,1.0,281.2416687011719,283.94793701171875,295.2763671875,297.9119567871094,293.1499938964844,293.1499938964844,280.95001220703125,35558.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117564916610718,1.0,0.0,0.0,3.646580457687378,3.646604299545288,8.872885359778593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.763671875,0.0,1526.0693359375,1895.4371337890625,0.0,2579.378173828125,0.9042391777038574,1.0,0.0,3.0,1.0,0.0
12402300,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7854488492012024,0.2715992331504822,0.2461323738098144,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.98595130443573,0.5352599620819092,0.5067083835601807,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8263505101203918,0.3177170753479004,0.2231386005878448,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8231546878814697,0.3134398758411407,0.2983710765838623,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7249182462692261,0.2114686220884323,0.959769070148468,285.28350830078125,284.95001220703125,298.10955810546875,292.30047607421875,297.4496154785156,297.2567749023437,285.2750244140625,1.0,0.5108897089958191,0.1681132763624191,0.1681132763624191,1.0,1.0,-2.6821553707122803,0.2349062114953994,2.447249174118042,-0.3701367378234863,0.9061902165412904,0.9061902165412904,0.0,123.49114227294922,140.0,42651.30859375,0.0,1665.747314453125,1.0,280.9985656738281,283.80450439453125,295.3604431152344,298.1691589355469,293.1499938964844,293.1499938964844,280.95001220703125,35566.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222882747650146,1.0,0.0,0.0,3.655223608016968,3.655247449874878,8.914996669773245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.1748046875,0.0,1535.74267578125,1895.4371337890625,0.0,2676.781494140625,0.90612131357193,1.0,0.0,3.0,1.0,0.0
12402360,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.7900202870368958,0.2722524404525757,0.2468668222427368,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9903605580329896,0.5363418459892273,0.5079391002655029,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.8314644694328308,0.3194701075553894,0.2244605720043182,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.8277972936630249,0.3146052658557892,0.2996087968349457,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7293076515197754,0.2125553488731384,0.9651553630828856,285.2421264648437,284.95001220703125,298.1009521484375,292.2982482910156,297.4511413574219,297.2613525390625,285.24139404296875,1.0,0.5112821459770203,0.1696189641952514,0.1696189641952514,1.0,1.0,-2.6940736770629883,0.2392997294664383,2.454774141311645,-0.3683303594589233,0.9076771140098572,0.9076771140098572,0.0,121.80500030517578,128.0,42968.60546875,0.0,1675.2650146484375,1.0,280.9577941894531,283.7642822265625,295.36602783203125,298.1741638183594,293.1499938964844,293.1499938964844,280.6499938964844,35602.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299413323402405,1.0,0.0,0.0,3.6621809005737305,3.66220498085022,8.948966296884464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.01611328125,0.0,1543.7777099609375,1895.4371337890625,0.0,2747.899658203125,0.9077264070510864,1.0,0.0,3.0,1.0,0.0
