time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402420,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7950802445411682,0.2725408375263214,0.2473240494728088,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9951823949813844,0.5371630191802979,0.5090168118476868,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8380297422409058,0.3219907879829407,0.2263620048761367,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8333552479743958,0.3158910870552063,0.3010416626930237,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7345847487449646,0.2137823849916458,0.971578061580658,285.0553283691406,284.95001220703125,298.0832824707031,292.2934265136719,297.4453430175781,297.2591552734375,285.05389404296875,1.0,0.5116879343986511,0.1726303696632385,0.1726303696632385,1.0,1.0,-2.7076544761657715,0.2466276735067367,2.461026906967163,-0.3639656603336334,0.9075618982315063,0.9075618982315063,0.0,119.83313751220705,116.0,44423.8125,0.0,1685.9378662109375,1.0,280.6580810546875,283.552734375,295.3663330078125,298.2876281738281,293.1499938964844,293.1499938964844,280.3500061035156,35766.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478795289993286,1.0,0.0,0.0,3.671568155288696,3.6715922355651855,8.99490260053426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.81689453125,0.0,1555.5380859375,1895.4371337890625,0.0,2915.4140625,0.9099295139312744,1.0,0.0,3.0,1.0,0.0
12402480,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7950802445411682,0.2725408375263214,0.2473240494728088,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9951823949813844,0.5371630191802979,0.5090168118476868,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8380297422409058,0.3219907879829407,0.2263620048761367,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8333552479743958,0.3158910870552063,0.3010416626930237,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7345847487449646,0.2137823849916458,0.971578061580658,285.0553283691406,284.95001220703125,298.0832824707031,292.2934265136719,297.4453430175781,297.2591552734375,285.05389404296875,1.0,0.5116879343986511,0.1726303696632385,0.1726303696632385,1.0,1.0,-2.7076544761657715,0.2466276735067367,2.461026906967163,-0.3639656603336334,0.9075618982315063,0.9075618982315063,0.0,119.83313751220705,116.0,44423.8125,0.0,1685.9378662109375,1.0,280.6580810546875,283.552734375,295.3663330078125,298.2876281738281,293.1499938964844,293.1499938964844,280.3500061035156,35766.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478795289993286,1.0,0.0,0.0,3.671568155288696,3.6715922355651855,8.99490260053426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.81689453125,0.0,1555.5380859375,1895.4371337890625,0.0,2915.4140625,0.9099295139312744,1.0,0.0,3.0,1.0,0.0
12402540,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7968553304672241,0.2720422446727752,0.2469807565212249,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.997076451778412,0.5368955135345459,0.5089348554611206,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8416034579277039,0.32370525598526,0.2276391088962555,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8358410000801086,0.3162751495838165,0.3015404343605041,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7368937730789185,0.2141235768795013,0.9737712740898132,284.85919189453125,284.95001220703125,298.0650329589844,292.2880554199219,297.43328857421875,297.2489318847656,284.8575439453125,1.0,0.5115519762039185,0.1756417602300644,0.1756417602300644,1.0,1.0,-2.711920022964477,0.2526441812515259,2.459275722503662,-0.3589011430740356,0.9047584533691406,0.9047584533691406,0.0,118.8573226928711,104.0,45714.28125,0.0,1687.6334228515625,1.0,280.3580322265625,283.3359375,295.3443603515625,298.3503723144531,293.1499938964844,293.1499938964844,280.04998779296875,35990.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616858124732971,1.0,0.0,0.0,3.672672986984253,3.672697067260742,9.000316367746564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.4052734375,0.0,1558.47119140625,1895.4371337890625,0.0,3044.81640625,0.910324215888977,1.0,0.0,3.0,1.0,0.0
12402600,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7968553304672241,0.2720422446727752,0.2469807565212249,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.997076451778412,0.5368955135345459,0.5089348554611206,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8416034579277039,0.32370525598526,0.2276391088962555,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8358410000801086,0.3162751495838165,0.3015404343605041,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7368937730789185,0.2141235768795013,0.9737712740898132,284.85919189453125,284.95001220703125,298.0650329589844,292.2880554199219,297.43328857421875,297.2489318847656,284.8575439453125,1.0,0.5115519762039185,0.1756417602300644,0.1756417602300644,1.0,1.0,-2.711920022964477,0.2526441812515259,2.459275722503662,-0.3589011430740356,0.9047584533691406,0.9047584533691406,0.0,118.8573226928711,104.0,45714.28125,0.0,1687.6334228515625,1.0,280.3580322265625,283.3359375,295.3443603515625,298.3503723144531,293.1499938964844,293.1499938964844,280.04998779296875,35990.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616858124732971,1.0,0.0,0.0,3.672672986984253,3.672697067260742,9.000316367746564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.4052734375,0.0,1558.47119140625,1895.4371337890625,0.0,3044.81640625,0.910324215888977,1.0,0.0,3.0,1.0,0.0
12402660,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7972533106803894,0.2711122035980224,0.2462096065282821,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9978376626968384,0.5360194444656372,0.5082112550735474,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.8439096212387085,0.3249652683734894,0.2285640239715576,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.8369929790496826,0.3161251544952392,0.3014856874942779,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.737812876701355,0.2139021009206771,0.973221242427826,284.65972900390625,284.95001220703125,298.0462646484375,292.2822265625,297.4185791015625,297.2353820800781,284.65802001953125,1.0,0.5108626484870911,0.1788137406110763,0.1788137406110763,1.0,1.0,-2.710512638092041,0.2581338286399841,2.452378988265991,-0.353138655424118,0.8992672562599182,0.8992672562599182,0.0,118.15924072265624,92.0,46868.60546875,0.0,1682.3106689453125,1.0,280.0580749511719,283.1182861328125,295.3246765136719,298.4025573730469,293.1499938964844,293.1499938964844,280.3500061035156,36256.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725405931472778,1.0,0.0,0.0,3.663966655731201,3.6639909744262695,8.957696309153107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.99609375,0.0,1550.6875,1895.4371337890625,0.0,3146.64111328125,0.908554196357727,1.0,0.0,3.0,1.0,0.0
12402720,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7972533106803894,0.2711122035980224,0.2462096065282821,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9978376626968384,0.5360194444656372,0.5082112550735474,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.8439096212387085,0.3249652683734894,0.2285640239715576,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.8369929790496826,0.3161251544952392,0.3014856874942779,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.737812876701355,0.2139021009206771,0.973221242427826,284.65972900390625,284.95001220703125,298.0462646484375,292.2822265625,297.4185791015625,297.2353820800781,284.65802001953125,1.0,0.5108626484870911,0.1788137406110763,0.1788137406110763,1.0,1.0,-2.710512638092041,0.2581338286399841,2.452378988265991,-0.353138655424118,0.8992672562599182,0.8992672562599182,0.0,118.15924072265624,92.0,46868.60546875,0.0,1682.3106689453125,1.0,280.0580749511719,283.1182861328125,295.3246765136719,298.4025573730469,293.1499938964844,293.1499938964844,280.3500061035156,36256.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725405931472778,1.0,0.0,0.0,3.663966655731201,3.6639909744262695,8.957696309153107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.99609375,0.0,1550.6875,1895.4371337890625,0.0,3146.64111328125,0.908554196357727,1.0,0.0,3.0,1.0,0.0
12402780,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8001840114593506,0.2713513970375061,0.2459723204374313,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.536773681640625,0.5065262913703918,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8485973477363586,0.3273208439350128,0.2298673540353775,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8402995467185974,0.3168243765830993,0.3017531335353851,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7404773831367493,0.2141849100589752,0.9731382131576538,284.8394470214844,284.95001220703125,298.0269775390625,292.2759704589844,297.41278076171875,297.2333679199219,284.84112548828125,1.0,0.509659469127655,0.1819857060909271,0.1819857060909271,1.0,1.0,-2.709981203079224,0.2638556957244873,2.4461255073547363,-0.347438633441925,0.8992088437080383,0.8992088437080383,0.0,116.51400756835938,80.0,45629.13671875,0.0,1673.903076171875,1.0,280.3422546386719,283.3214111328125,295.23638916015625,298.16717529296875,293.1499938964844,293.1499938964844,280.6499938964844,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604530692100525,1.0,0.0,0.0,3.656928777694702,3.656952857971192,8.923316840991902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.728515625,0.0,1542.12353515625,1895.4371337890625,0.0,3033.25390625,0.9069509506225586,1.0,0.0,3.0,1.0,0.0
12402840,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8001840114593506,0.2713513970375061,0.2459723204374313,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.536773681640625,0.5065262913703918,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8485973477363586,0.3273208439350128,0.2298673540353775,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8402995467185974,0.3168243765830993,0.3017531335353851,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7404773831367493,0.2141849100589752,0.9731382131576538,284.8394470214844,284.95001220703125,298.0269775390625,292.2759704589844,297.41278076171875,297.2333679199219,284.84112548828125,1.0,0.509659469127655,0.1819857060909271,0.1819857060909271,1.0,1.0,-2.709981203079224,0.2638556957244873,2.4461255073547363,-0.347438633441925,0.8992088437080383,0.8992088437080383,0.0,116.51400756835938,80.0,45629.13671875,0.0,1673.903076171875,1.0,280.3422546386719,283.3214111328125,295.23638916015625,298.16717529296875,293.1499938964844,293.1499938964844,280.6499938964844,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604530692100525,1.0,0.0,0.0,3.656928777694702,3.656952857971192,8.923316840991902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.728515625,0.0,1542.12353515625,1895.4371337890625,0.0,3033.25390625,0.9069509506225586,1.0,0.0,3.0,1.0,0.0
12402900,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8026939034461975,0.2719322443008423,0.2463140934705734,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5381479859352112,0.5030248761177063,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8519076108932495,0.3289544582366943,0.2308643907308578,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8428411483764648,0.317590594291687,0.3022980690002441,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7425938248634338,0.2146328836679458,0.9744663238525392,284.9825439453125,284.95001220703125,298.0171813964844,292.2726745605469,297.4138488769531,297.2375183105469,284.99267578125,1.0,0.5088810324668884,0.1835716962814331,0.1835716962814331,1.0,1.0,-2.709638833999634,0.2667339742183685,2.4429049491882324,-0.3445343375205993,0.900800347328186,0.900800347328186,0.0,115.44327545166016,80.0,44514.6171875,0.0,1668.4365234375,1.0,280.5989685058594,283.4901123046875,295.1997985839844,298.0026550292969,293.1499938964844,293.1499938964844,280.6499938964844,36061.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513970971107483,1.0,0.0,0.0,3.6559457778930655,3.655969858169556,8.918519824874238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.57568359375,0.0,1540.2530517578125,1895.4371337890625,0.0,2948.357666015625,0.9066997766494752,1.0,0.0,3.0,1.0,0.0
12402960,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8060390949249268,0.2727269828319549,0.2469175159931183,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.5403047800064087,0.498161256313324,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8560460805892944,0.3308115005493164,0.2320660054683685,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8461631536483765,0.3185765743255615,0.3031008541584015,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7454121112823486,0.2152575850486755,0.9767168164253236,285.036376953125,284.95001220703125,298.0072631835937,292.2693176269531,297.41748046875,297.2450561523437,285.03790283203125,1.0,0.5079905986785889,0.1851560026407241,0.1851560026407241,1.0,1.0,-2.709632396697998,0.269685685634613,2.43994665145874,-0.3416440486907959,0.9019663333892822,0.9019663333892822,0.0,114.1390151977539,68.0,44352.4921875,0.0,1662.3841552734375,1.0,280.6419372558594,283.5375366210937,295.2177734375,298.0536499023437,293.1499938964844,293.1499938964844,280.3500061035156,35966.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470334410667419,1.0,0.0,0.0,3.657444953918457,3.6574690341949454,8.925835004447435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.98876953125,0.0,1541.2193603515625,1895.4371337890625,0.0,2907.4931640625,0.906938374042511,1.0,0.0,3.0,1.0,0.0
12403020,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.811948299407959,0.2731523215770721,0.2475615292787552,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.5444732308387756,0.4885888397693634,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8640250563621521,0.3334986269474029,0.2341078370809555,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8525814414024353,0.3196947574615478,0.3043436110019684,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750900149345398,0.2159427851438522,0.9802573323249816,284.8528137207031,284.95001220703125,297.98712158203125,292.26226806640625,297.418701171875,297.2525939941406,284.850830078125,1.0,0.5058698058128357,0.1883246153593063,0.1883246153593063,1.0,1.0,-2.7071101665496826,0.2752231359481811,2.431887149810791,-0.3355950713157654,0.8992311954498291,0.8992311954498291,0.0,111.52334594726562,56.0,45416.0390625,0.0,1646.609375,1.0,280.3577575683594,283.3312683105469,295.2953491210937,298.2636413574219,293.1499938964844,293.1499938964844,280.6499938964844,36102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578457236289978,1.0,0.0,0.0,3.654601573944092,3.654625654220581,8.911962368074455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.2333984375,0.0,1539.0596923828125,1895.4371337890625,0.0,3008.802001953125,0.9063650369644164,1.0,0.0,3.0,1.0,0.0
12403080,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.811948299407959,0.2731523215770721,0.2475615292787552,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.5444732308387756,0.4885888397693634,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8640250563621521,0.3334986269474029,0.2341078370809555,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8525814414024353,0.3196947574615478,0.3043436110019684,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750900149345398,0.2159427851438522,0.9802573323249816,284.8528137207031,284.95001220703125,297.98712158203125,292.26226806640625,297.418701171875,297.2525939941406,284.850830078125,1.0,0.5058698058128357,0.1883246153593063,0.1883246153593063,1.0,1.0,-2.7071101665496826,0.2752231359481811,2.431887149810791,-0.3355950713157654,0.8992311954498291,0.8992311954498291,0.0,111.52334594726562,56.0,45416.0390625,0.0,1646.609375,1.0,280.3577575683594,283.3312683105469,295.2953491210937,298.2636413574219,293.1499938964844,293.1499938964844,280.6499938964844,36102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578457236289978,1.0,0.0,0.0,3.654601573944092,3.654625654220581,8.911962368074455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.2333984375,0.0,1539.0596923828125,1895.4371337890625,0.0,3008.802001953125,0.9063650369644164,1.0,0.0,3.0,1.0,0.0
12403140,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8176456093788147,0.2739235460758209,0.2479055225849151,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.5498831272125244,0.4786887764930725,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8722622990608215,0.3365414440631866,0.2359615117311477,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8591662645339966,0.3210149705410003,0.3052871227264404,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.756483793258667,0.2167223542928695,0.9826381206512452,285.0227966308594,284.95001220703125,297.9666442871094,292.2549133300781,297.4259033203125,297.2676696777344,285.02398681640625,1.0,0.5032915472984314,0.1914932280778885,0.1914932280778885,1.0,1.0,-2.701848030090332,0.2803577184677124,2.42149019241333,-0.3294194638729095,0.9015575647354126,0.9015575647354126,0.0,108.77217864990234,44.0,44108.08984375,0.0,1626.3004150390625,1.0,280.6422119140625,283.52392578125,295.2215576171875,298.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35956.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476606607437134,1.0,0.0,0.0,3.6553125381469727,3.655336618423462,8.915430953493342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.86279296875,0.0,1538.7630615234375,1895.4371337890625,0.0,2913.365234375,0.9064505100250244,1.0,0.0,3.0,1.0,0.0
12403200,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8176456093788147,0.2739235460758209,0.2479055225849151,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.5498831272125244,0.4786887764930725,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8722622990608215,0.3365414440631866,0.2359615117311477,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8591662645339966,0.3210149705410003,0.3052871227264404,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.756483793258667,0.2167223542928695,0.9826381206512452,285.0227966308594,284.95001220703125,297.9666442871094,292.2549133300781,297.4259033203125,297.2676696777344,285.02398681640625,1.0,0.5032915472984314,0.1914932280778885,0.1914932280778885,1.0,1.0,-2.701848030090332,0.2803577184677124,2.42149019241333,-0.3294194638729095,0.9015575647354126,0.9015575647354126,0.0,108.77217864990234,44.0,44108.08984375,0.0,1626.3004150390625,1.0,280.6422119140625,283.52392578125,295.2215576171875,298.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35956.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476606607437134,1.0,0.0,0.0,3.6553125381469727,3.655336618423462,8.915430953493342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.86279296875,0.0,1538.7630615234375,1895.4371337890625,0.0,2913.365234375,0.9064505100250244,1.0,0.0,3.0,1.0,0.0
12403260,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8241022229194641,0.2740846574306488,0.2482408136129379,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.5554431080818176,0.4674435257911682,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.881676197052002,0.339047223329544,0.2378314286470413,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8668524622917175,0.3218728005886078,0.3062349259853363,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7630542516708374,0.2172183841466903,0.985132932662964,284.83447265625,284.95001220703125,297.9458312988281,292.2472839355469,297.4325561523437,297.2823791503906,284.83233642578125,1.0,0.5002843141555786,0.1945924907922744,0.1945924907922744,1.0,1.0,-2.6951260566711426,0.2851553857326507,2.409970760345459,-0.323194146156311,0.8985433578491211,0.8985433578491211,0.0,105.68840789794922,47.0,45117.296875,0.0,1602.4532470703125,1.0,280.3577880859375,283.3138732910156,295.2781982421875,298.2327880859375,293.1499938964844,293.1499938964844,280.6499938964844,36110.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575320839881897,1.0,0.0,0.0,3.6521825790405273,3.6522066593170166,8.900169632397592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.10986328125,0.0,1536.4263916015625,1895.4371337890625,0.0,3005.861328125,0.905827522277832,1.0,0.0,3.0,1.0,0.0
12403320,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8241022229194641,0.2740846574306488,0.2482408136129379,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.5554431080818176,0.4674435257911682,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.881676197052002,0.339047223329544,0.2378314286470413,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8668524622917175,0.3218728005886078,0.3062349259853363,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7630542516708374,0.2172183841466903,0.985132932662964,284.83447265625,284.95001220703125,297.9458312988281,292.2472839355469,297.4325561523437,297.2823791503906,284.83233642578125,1.0,0.5002843141555786,0.1945924907922744,0.1945924907922744,1.0,1.0,-2.6951260566711426,0.2851553857326507,2.409970760345459,-0.323194146156311,0.8985433578491211,0.8985433578491211,0.0,105.68840789794922,47.0,45117.296875,0.0,1602.4532470703125,1.0,280.3577880859375,283.3138732910156,295.2781982421875,298.2327880859375,293.1499938964844,293.1499938964844,280.6499938964844,36110.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575320839881897,1.0,0.0,0.0,3.6521825790405273,3.6522066593170166,8.900169632397592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.10986328125,0.0,1536.4263916015625,1895.4371337890625,0.0,3005.861328125,0.905827522277832,1.0,0.0,3.0,1.0,0.0
12403380,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8300283551216125,0.2747432887554168,0.2484571933746338,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5618115067481995,0.4571852385997772,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8906940221786499,0.342050701379776,0.2396359294652938,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8740893006324768,0.3230510056018829,0.3070198595523834,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.769230306148529,0.2179299443960189,0.987085461616516,285.0052490234375,284.95001220703125,297.9247741699219,292.2394104003906,297.44561767578125,297.3052673339844,285.00665283203125,1.0,0.4975552856922149,0.1976917535066604,0.1976917535066604,1.0,1.0,-2.688512086868286,0.2900103032588959,2.3985016345977783,-0.3170520365238189,0.9006322026252747,0.9006322026252747,0.0,102.912353515625,50.0,43830.6015625,0.0,1580.287353515625,1.0,280.6421813964844,283.5079040527344,295.2017517089844,298.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,35973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463327884674072,1.0,0.0,0.0,3.652255296707153,3.652279138565064,8.900523198462906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2109375,0.0,1535.4791259765625,1895.4371337890625,0.0,2900.935546875,0.9057774543762208,1.0,0.0,3.0,1.0,0.0
12403440,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8300283551216125,0.2747432887554168,0.2484571933746338,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5618115067481995,0.4571852385997772,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8906940221786499,0.342050701379776,0.2396359294652938,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8740893006324768,0.3230510056018829,0.3070198595523834,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.769230306148529,0.2179299443960189,0.987085461616516,285.0052490234375,284.95001220703125,297.9247741699219,292.2394104003906,297.44561767578125,297.3052673339844,285.00665283203125,1.0,0.4975552856922149,0.1976917535066604,0.1976917535066604,1.0,1.0,-2.688512086868286,0.2900103032588959,2.3985016345977783,-0.3170520365238189,0.9006322026252747,0.9006322026252747,0.0,102.912353515625,50.0,43830.6015625,0.0,1580.287353515625,1.0,280.6421813964844,283.5079040527344,295.2017517089844,298.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,35973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463327884674072,1.0,0.0,0.0,3.652255296707153,3.652279138565064,8.900523198462906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2109375,0.0,1535.4791259765625,1895.4371337890625,0.0,2900.935546875,0.9057774543762208,1.0,0.0,3.0,1.0,0.0
12403500,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.833515465259552,0.2749865055084228,0.2487856149673462,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.5650874972343445,0.4516628682613373,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8957910537719727,0.343484878540039,0.2407087385654449,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8782626986503601,0.3235973119735718,0.3076066970825195,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7728299498558044,0.2182814180850982,0.988780438899994,284.8770751953125,284.95001220703125,297.9141540527344,292.2353820800781,297.4521179199219,297.3168029785156,284.86700439453125,1.0,0.4962988197803497,0.1992413699626922,0.1992413699626922,1.0,1.0,-2.686302423477173,0.2926482260227203,2.3936541080474854,-0.3139803409576416,0.8989383578300476,0.8989383578300476,0.0,101.49083709716795,50.0,44834.27734375,0.0,1570.6353759765625,1.0,280.39862060546875,283.35162353515625,295.263427734375,298.2282409667969,293.1499938964844,293.1499938964844,280.3500061035156,36042.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525291681289673,1.0,0.0,0.0,3.651645183563232,3.6516692638397217,8.897550287656486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.27734375,0.0,1535.319091796875,1895.4371337890625,0.0,2958.96484375,0.9056332111358644,1.0,0.0,3.0,1.0,0.0
12403560,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8360537886619568,0.2748685777187347,0.2487634867429733,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9990000128746032,0.5679976344108582,0.4472457468509674,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8998742699623108,0.344584584236145,0.2415300160646438,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8814969658851624,0.323841392993927,0.3079072535037994,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7756192684173584,0.2184218168258667,0.9895911812782288,284.8222045898437,284.95001220703125,297.9034729003906,292.2312927246094,297.4549560546875,297.3236083984375,284.8204040527344,1.0,0.4951044917106628,0.2007687985897064,0.2007687985897064,1.0,1.0,-2.683291435241699,0.2951124012470245,2.388179063796997,-0.3108959496021271,0.8974888324737549,0.8974888324737549,0.0,100.32186126708984,53.0,44914.0234375,0.0,1561.027587890625,1.0,280.3576965332031,283.30303955078125,295.2615051269531,298.20098876953125,293.1499938964844,293.1499938964844,280.6499938964844,36127.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560342192649841,1.0,0.0,0.0,3.648470163345337,3.648494005203247,8.882083761818649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.107421875,0.0,1532.4229736328125,1895.4371337890625,0.0,2991.817626953125,0.9050097465515136,1.0,0.0,3.0,1.0,0.0
12403620,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8416187167167664,0.2755266427993774,0.248988002538681,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5747438073158264,0.4383009970188141,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9087332487106324,0.3476599454879761,0.2433883547782898,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8883605003356934,0.324994146823883,0.3086752295494079,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.78153395652771,0.2191556543111801,0.9916952848434448,284.9994201660156,284.95001220703125,297.8819885253906,292.2230224609375,297.467529296875,297.34600830078125,285.0010681152344,1.0,0.4929058849811554,0.2038236409425735,0.2038236409425735,1.0,1.0,-2.6784932613372803,0.3002915680408478,2.378201723098755,-0.304827481508255,0.8995433449745178,0.8995433449745178,0.0,98.02902221679688,56.0,43716.59765625,0.0,1543.791748046875,1.0,280.64215087890625,283.5032958984375,295.18707275390625,297.9974060058594,293.1499938964844,293.1499938964844,280.95001220703125,35984.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451873660087585,1.0,0.0,0.0,3.648095369338989,3.6481192111968994,8.880259088073217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.05615234375,0.0,1530.934814453125,1895.4371337890625,0.0,2890.21728515625,0.9048556685447692,1.0,0.0,3.0,1.0,0.0
12403680,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8416187167167664,0.2755266427993774,0.248988002538681,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5747438073158264,0.4383009970188141,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9087332487106324,0.3476599454879761,0.2433883547782898,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8883605003356934,0.324994146823883,0.3086752295494079,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.78153395652771,0.2191556543111801,0.9916952848434448,284.9994201660156,284.95001220703125,297.8819885253906,292.2230224609375,297.467529296875,297.34600830078125,285.0010681152344,1.0,0.4929058849811554,0.2038236409425735,0.2038236409425735,1.0,1.0,-2.6784932613372803,0.3002915680408478,2.378201723098755,-0.304827481508255,0.8995433449745178,0.8995433449745178,0.0,98.02902221679688,56.0,43716.59765625,0.0,1543.791748046875,1.0,280.64215087890625,283.5032958984375,295.18707275390625,297.9974060058594,293.1499938964844,293.1499938964844,280.95001220703125,35984.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451873660087585,1.0,0.0,0.0,3.648095369338989,3.6481192111968994,8.880259088073217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.05615234375,0.0,1530.934814453125,1895.4371337890625,0.0,2890.21728515625,0.9048556685447692,1.0,0.0,3.0,1.0,0.0
12403740,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.8498777747154236,0.2771221399307251,0.2501488924026489,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9990000128746032,0.5831071138381958,0.4270672500133514,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.9214105010032654,0.3516921401023865,0.2459759414196014,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.8979156017303467,0.326998621225357,0.3102846443653106,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7898989915847778,0.2205589264631271,0.9967998266220092,285.19970703125,284.95001220703125,297.8603820800781,292.2146301269531,297.48895263671875,297.37994384765625,285.2015686035156,1.0,0.4909829497337341,0.2068784683942794,0.2068784683942794,1.0,1.0,-2.677562952041626,0.3062376677989959,2.371325254440308,-0.298849880695343,0.9044899940490724,0.9044899940490724,0.0,95.39088439941406,59.0,42584.26953125,0.0,1530.4169921875,1.0,280.9418029785156,283.7222900390625,295.1671142578125,297.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832538366317749,1.0,0.0,0.0,3.6563525199890137,3.656376600265503,8.920504228626669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.44091796875,0.0,1538.4329833984375,1895.4371337890625,0.0,2772.087646484375,0.9065529108047484,1.0,0.0,3.0,1.0,0.0
12403800,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.8498777747154236,0.2771221399307251,0.2501488924026489,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9990000128746032,0.5831071138381958,0.4270672500133514,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.9214105010032654,0.3516921401023865,0.2459759414196014,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.8979156017303467,0.326998621225357,0.3102846443653106,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7898989915847778,0.2205589264631271,0.9967998266220092,285.19970703125,284.95001220703125,297.8603820800781,292.2146301269531,297.48895263671875,297.37994384765625,285.2015686035156,1.0,0.4909829497337341,0.2068784683942794,0.2068784683942794,1.0,1.0,-2.677562952041626,0.3062376677989959,2.371325254440308,-0.298849880695343,0.9044899940490724,0.9044899940490724,0.0,95.39088439941406,59.0,42584.26953125,0.0,1530.4169921875,1.0,280.9418029785156,283.7222900390625,295.1671142578125,297.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832538366317749,1.0,0.0,0.0,3.6563525199890137,3.656376600265503,8.920504228626669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.44091796875,0.0,1538.4329833984375,1895.4371337890625,0.0,2772.087646484375,0.9065529108047484,1.0,0.0,3.0,1.0,0.0
12403860,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8573846817016602,0.277707427740097,0.2509564459323883,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.591117262840271,0.4170016646385193,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9334747791290284,0.3548101484775543,0.2483432590961456,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9068270325660706,0.3282757401466369,0.3117069005966186,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7977395057678223,0.2215342968702316,1.0017226934432983,285.0227966308594,284.95001220703125,297.83868408203125,292.2061462402344,297.5016784667969,297.4028015136719,285.0211181640625,1.0,0.4893243312835693,0.2098323851823806,0.2098323851823806,1.0,1.0,-2.676910161972046,0.3121013045310974,2.364808797836304,-0.2929437458515167,0.904069185256958,0.904069185256958,0.0,93.09331512451172,62.0,43835.62890625,0.0,1518.9876708984375,1.0,280.6577453613281,283.5215759277344,295.2475891113281,298.1146240234375,293.1499938964844,293.1499938964844,280.3500061035156,35866.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450990915298462,1.0,0.0,0.0,3.662210464477539,3.662234544754028,8.949111247602559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.77490234375,0.0,1545.796875,1895.4371337890625,0.0,2889.39111328125,0.907907783985138,1.0,0.0,3.0,1.0,0.0
12403920,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8573846817016602,0.277707427740097,0.2509564459323883,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.591117262840271,0.4170016646385193,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9334747791290284,0.3548101484775543,0.2483432590961456,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9068270325660706,0.3282757401466369,0.3117069005966186,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7977395057678223,0.2215342968702316,1.0017226934432983,285.0227966308594,284.95001220703125,297.83868408203125,292.2061462402344,297.5016784667969,297.4028015136719,285.0211181640625,1.0,0.4893243312835693,0.2098323851823806,0.2098323851823806,1.0,1.0,-2.676910161972046,0.3121013045310974,2.364808797836304,-0.2929437458515167,0.904069185256958,0.904069185256958,0.0,93.09331512451172,62.0,43835.62890625,0.0,1518.9876708984375,1.0,280.6577453613281,283.5215759277344,295.2475891113281,298.1146240234375,293.1499938964844,293.1499938964844,280.3500061035156,35866.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450990915298462,1.0,0.0,0.0,3.662210464477539,3.662234544754028,8.949111247602559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.77490234375,0.0,1545.796875,1895.4371337890625,0.0,2889.39111328125,0.907907783985138,1.0,0.0,3.0,1.0,0.0
12403980,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8609879612922668,0.2771563827991485,0.2506177127361297,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9990000128746032,0.5976653099060059,0.4111619889736175,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9407784342765808,0.3568418323993683,0.2498707026243209,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9119373559951782,0.3284922242164612,0.3120755851268768,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.80198073387146,0.2217107117176056,1.003088116645813,284.8222045898437,284.95001220703125,297.8169250488281,292.19757080078125,297.50164794921875,297.4092102050781,284.82037353515625,1.0,0.4878802299499511,0.2127863019704818,0.2127863019704818,1.0,1.0,-2.673407077789306,0.3174721002578735,2.3559350967407227,-0.2869045436382293,0.9007425904273988,0.9007425904273988,0.0,91.67393493652344,65.0,45034.14453125,0.0,1507.6295166015625,1.0,280.3581237792969,283.30194091796875,295.25067138671875,298.2113647460937,293.1499938964844,293.1499938964844,280.04998779296875,36077.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589743971824646,1.0,0.0,0.0,3.660115957260132,3.660140037536621,8.938877158470859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.109375,0.0,1545.03076171875,1895.4371337890625,0.0,3019.386474609375,0.9075750708580016,1.0,0.0,3.0,1.0,0.0
12404040,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8609879612922668,0.2771563827991485,0.2506177127361297,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9990000128746032,0.5976653099060059,0.4111619889736175,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9407784342765808,0.3568418323993683,0.2498707026243209,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9119373559951782,0.3284922242164612,0.3120755851268768,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.80198073387146,0.2217107117176056,1.003088116645813,284.8222045898437,284.95001220703125,297.8169250488281,292.19757080078125,297.50164794921875,297.4092102050781,284.82037353515625,1.0,0.4878802299499511,0.2127863019704818,0.2127863019704818,1.0,1.0,-2.673407077789306,0.3174721002578735,2.3559350967407227,-0.2869045436382293,0.9007425904273988,0.9007425904273988,0.0,91.67393493652344,65.0,45034.14453125,0.0,1507.6295166015625,1.0,280.3581237792969,283.30194091796875,295.25067138671875,298.2113647460937,293.1499938964844,293.1499938964844,280.04998779296875,36077.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589743971824646,1.0,0.0,0.0,3.660115957260132,3.660140037536621,8.938877158470859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.109375,0.0,1545.03076171875,1895.4371337890625,0.0,3019.386474609375,0.9075750708580016,1.0,0.0,3.0,1.0,0.0
12404100,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.8618784546852112,0.2766821682453155,0.2502536177635193,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.9990000128746032,0.6004703640937805,0.4092822074890136,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.9432977437973022,0.357654333114624,0.2504840493202209,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.9134590029716492,0.3283708095550537,0.3120293319225311,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8031735420227051,0.2215978503227234,1.0028451681137085,284.6770935058594,284.95001220703125,297.8060302734375,292.1932983398437,297.4986572265625,297.4085998535156,284.6665344238281,1.0,0.4872297048568725,0.2142632603645324,0.2142632603645324,1.0,1.0,-2.671100616455078,0.3200670182704925,2.3510334491729736,-0.2838581800460815,0.897530734539032,0.897530734539032,0.0,91.1787567138672,65.0,46066.98046875,0.0,1502.173095703125,1.0,280.1010437011719,283.1319580078125,295.2646789550781,298.3415832519531,293.1499938964844,293.1499938964844,280.04998779296875,36213.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670568466186523,1.0,0.0,0.0,3.655756950378418,3.6557810306549072,8.917598393054504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.85595703125,0.0,1541.1839599609375,1895.4371337890625,0.0,3095.201171875,0.9066559672355652,1.0,0.0,3.0,1.0,0.0
12404160,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.8620424866676331,0.276077538728714,0.2497251778841018,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.9990000128746032,0.6029571890830994,0.4081831574440002,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.9449415802955629,0.358330637216568,0.2509661316871643,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.9141411185264589,0.3281020522117615,0.3118062019348144,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.8036540150642395,0.2213516384363174,1.001901388168335,284.62078857421875,284.95001220703125,297.795166015625,292.1889953613281,297.4936828613281,297.4053039550781,284.6190185546875,1.0,0.486622154712677,0.2156944274902343,0.2156944274902343,1.0,1.0,-2.6683225631713867,0.3224906921386719,2.345831871032715,-0.2808768153190613,0.8947198390960693,0.8947198390960693,0.0,90.83934020996094,68.0,46133.3125,0.0,1496.7861328125,1.0,280.0581970214844,283.0833435058594,295.2325134277344,298.265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36338.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702357411384583,1.0,0.0,0.0,3.64835524559021,3.64837908744812,8.881524422577058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.212890625,0.0,1533.8704833984375,1895.4371337890625,0.0,3125.022216796875,0.905120849609375,1.0,0.0,3.0,1.0,0.0
12404220,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8641870617866516,0.2761762142181396,0.2493893802165985,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.9990000128746032,0.6089673638343811,0.404590755701065,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9501730799674988,0.3609650433063507,0.2524720728397369,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9173253178596495,0.3285849094390869,0.311892420053482,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.805961012840271,0.2215259075164795,1.0014466047286987,284.802001953125,284.95001220703125,297.7734375,292.1804504394531,297.4942321777344,297.4122314453125,284.80389404296875,1.0,0.4855489432811737,0.2185567617416381,0.2185567617416381,1.0,1.0,-2.664964199066162,0.3277851343154907,2.337178945541382,-0.275023341178894,0.8941650390625,0.8941650390625,0.0,89.93423461914062,86.0,44907.48828125,0.0,1488.0294189453125,1.0,280.3421325683594,283.28863525390625,295.1403503417969,298.02642822265625,293.1499938964844,293.1499938964844,280.6499938964844,36236.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580296039581299,1.0,0.0,0.0,3.638561725616455,3.638585567474365,8.833906122163171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.95703125,0.0,1522.2474365234375,1895.4371337890625,0.0,3010.526611328125,0.9028961658477784,1.0,0.0,3.0,1.0,0.0
