time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404280,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8641870617866516,0.2761762142181396,0.2493893802165985,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.9990000128746032,0.6089673638343811,0.404590755701065,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9501730799674988,0.3609650433063507,0.2524720728397369,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9173253178596495,0.3285849094390869,0.311892420053482,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.805961012840271,0.2215259075164795,1.0014466047286987,284.802001953125,284.95001220703125,297.7734375,292.1804504394531,297.4942321777344,297.4122314453125,284.80389404296875,1.0,0.4855489432811737,0.2185567617416381,0.2185567617416381,1.0,1.0,-2.664964199066162,0.3277851343154907,2.337178945541382,-0.275023341178894,0.8941650390625,0.8941650390625,0.0,89.93423461914062,86.0,44907.48828125,0.0,1488.0294189453125,1.0,280.3421325683594,283.28863525390625,295.1403503417969,298.02642822265625,293.1499938964844,293.1499938964844,280.6499938964844,36236.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580296039581299,1.0,0.0,0.0,3.638561725616455,3.638585567474365,8.833906122163171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.95703125,0.0,1522.2474365234375,1895.4371337890625,0.0,3010.526611328125,0.9028961658477784,1.0,0.0,3.0,1.0,0.0
12404340,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8689536452293396,0.2774543166160583,0.2502811849117279,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6166547536849976,0.3993996977806091,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9579642415046692,0.364799827337265,0.2549334764480591,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9233290553092957,0.3301853835582733,0.3131287395954132,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8103967905044556,0.2225559204816818,1.0049781799316406,285.009033203125,284.95001220703125,297.7518005371094,292.17193603515625,297.5064697265625,297.4342956542969,285.01129150390625,1.0,0.4854061901569366,0.221419095993042,0.221419095993042,1.0,1.0,-2.668477773666382,0.334500253200531,2.333977699279785,-0.2693065404891968,0.8966096639633179,0.8966096639633179,0.0,88.93257141113281,106.0,43765.5703125,0.0,1488.263916015625,1.0,280.64166259765625,283.5140991210937,295.12066650390625,297.9163818359375,293.1499938964844,293.1499938964844,280.95001220703125,36021.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445726633071899,1.0,0.0,0.0,3.6369411945343018,3.636965274810791,8.826039561427024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1806640625,0.0,1518.8497314453125,1895.4371337890625,0.0,2884.465576171875,0.9023937582969666,1.0,0.0,3.0,1.0,0.0
12404400,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8689536452293396,0.2774543166160583,0.2502811849117279,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6166547536849976,0.3993996977806091,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9579642415046692,0.364799827337265,0.2549334764480591,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9233290553092957,0.3301853835582733,0.3131287395954132,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8103967905044556,0.2225559204816818,1.0049781799316406,285.009033203125,284.95001220703125,297.7518005371094,292.17193603515625,297.5064697265625,297.4342956542969,285.01129150390625,1.0,0.4854061901569366,0.221419095993042,0.221419095993042,1.0,1.0,-2.668477773666382,0.334500253200531,2.333977699279785,-0.2693065404891968,0.8966096639633179,0.8966096639633179,0.0,88.93257141113281,106.0,43765.5703125,0.0,1488.263916015625,1.0,280.64166259765625,283.5140991210937,295.12066650390625,297.9163818359375,293.1499938964844,293.1499938964844,280.95001220703125,36021.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445726633071899,1.0,0.0,0.0,3.6369411945343018,3.636965274810791,8.826039561427024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1806640625,0.0,1518.8497314453125,1895.4371337890625,0.0,2884.465576171875,0.9023937582969666,1.0,0.0,3.0,1.0,0.0
12404460,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.8742802739143372,0.2792900502681732,0.2517805695533752,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9990000128746032,0.625436544418335,0.3945620059967041,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9658438563346864,0.3692493438720703,0.2579022645950317,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9299489855766296,0.3324202299118042,0.3150615692138672,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8152548670768738,0.2241445183753967,1.0113329887390137,285.21954345703125,284.95001220703125,297.7303161621094,292.1635437011719,297.5238647460937,297.4630432128906,285.2218933105469,1.0,0.4862741529941559,0.2241948544979095,0.2241948544979095,1.0,1.0,-2.6779873371124268,0.3423351943492889,2.3356521129608154,-0.26377934217453,0.9018892645835876,0.9018892645835876,0.0,88.23092651367188,126.0,42739.66015625,0.0,1498.1187744140625,1.0,280.9416809082031,283.740478515625,295.1204833984375,297.8480224609375,293.1499938964844,293.1499938964844,280.6499938964844,35759.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332854509353638,1.0,0.0,0.0,3.6450836658477774,3.645107746124268,8.865603717822523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.33740234375,0.0,1525.9090576171875,1895.4371337890625,0.0,2779.05078125,0.9040366411209106,1.0,0.0,3.0,1.0,0.0
12404520,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.8742802739143372,0.2792900502681732,0.2517805695533752,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9990000128746032,0.625436544418335,0.3945620059967041,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9658438563346864,0.3692493438720703,0.2579022645950317,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9299489855766296,0.3324202299118042,0.3150615692138672,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8152548670768738,0.2241445183753967,1.0113329887390137,285.21954345703125,284.95001220703125,297.7303161621094,292.1635437011719,297.5238647460937,297.4630432128906,285.2218933105469,1.0,0.4862741529941559,0.2241948544979095,0.2241948544979095,1.0,1.0,-2.6779873371124268,0.3423351943492889,2.3356521129608154,-0.26377934217453,0.9018892645835876,0.9018892645835876,0.0,88.23092651367188,126.0,42739.66015625,0.0,1498.1187744140625,1.0,280.9416809082031,283.740478515625,295.1204833984375,297.8480224609375,293.1499938964844,293.1499938964844,280.6499938964844,35759.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332854509353638,1.0,0.0,0.0,3.6450836658477774,3.645107746124268,8.865603717822523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.33740234375,0.0,1525.9090576171875,1895.4371337890625,0.0,2779.05078125,0.9040366411209106,1.0,0.0,3.0,1.0,0.0
12404580,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8761911988258362,0.2799729406833648,0.252774715423584,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.6331717371940613,0.3935718536376953,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9698695540428162,0.3725878298282623,0.2605119347572326,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9327216744422911,0.3337994813919067,0.3166855573654175,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.817385196685791,0.2252028137445449,1.0171213150024414,285.052978515625,284.95001220703125,297.708984375,292.1552734375,297.5286865234375,297.4756774902344,285.05181884765625,1.0,0.4881128668785095,0.2269706130027771,0.2269706130027771,1.0,1.0,-2.690035581588745,0.3507942855358124,2.3392412662506104,-0.2581181526184082,0.9019404649734496,0.9019404649734496,0.0,88.44131469726562,146.0,44104.82421875,0.0,1515.7374267578125,1.0,280.6578063964844,283.5469970703125,295.20391845703125,298.0841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35845.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474099040031433,1.0,0.0,0.0,3.651700973510742,3.651725053787232,8.897821999198641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.205078125,0.0,1533.9039306640625,1895.4371337890625,0.0,2911.017333984375,0.9055440425872804,1.0,0.0,3.0,1.0,0.0
12404640,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8761911988258362,0.2799729406833648,0.252774715423584,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.6331717371940613,0.3935718536376953,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9698695540428162,0.3725878298282623,0.2605119347572326,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9327216744422911,0.3337994813919067,0.3166855573654175,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.817385196685791,0.2252028137445449,1.0171213150024414,285.052978515625,284.95001220703125,297.708984375,292.1552734375,297.5286865234375,297.4756774902344,285.05181884765625,1.0,0.4881128668785095,0.2269706130027771,0.2269706130027771,1.0,1.0,-2.690035581588745,0.3507942855358124,2.3392412662506104,-0.2581181526184082,0.9019404649734496,0.9019404649734496,0.0,88.44131469726562,146.0,44104.82421875,0.0,1515.7374267578125,1.0,280.6578063964844,283.5469970703125,295.20391845703125,298.0841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35845.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474099040031433,1.0,0.0,0.0,3.651700973510742,3.651725053787232,8.897821999198641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.205078125,0.0,1533.9039306640625,1895.4371337890625,0.0,2911.017333984375,0.9055440425872804,1.0,0.0,3.0,1.0,0.0
12404700,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8747186660766602,0.2798371911048889,0.2528143227100372,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6361909508705139,0.3955947756767273,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9694069623947144,0.3737824559211731,0.2614681720733642,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9313159584999084,0.3340482711791992,0.317080557346344,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8164337277412415,0.2253948301076889,1.0185962915420532,284.9146423339844,284.95001220703125,297.6983947753906,292.1512145996094,297.5247802734375,297.4737854003906,284.90478515625,1.0,0.4893723726272583,0.2283584922552108,0.2283584922552108,1.0,1.0,-2.6959104537963867,0.355038434267044,2.340872049331665,-0.2552409172058105,0.9003798365592957,0.9003798365592957,0.0,89.07296752929688,146.0,45256.71875,0.0,1526.8109130859375,1.0,280.4011535644531,283.3811950683594,295.2334289550781,298.2463684082031,293.1499938964844,293.1499938964844,280.3500061035156,35943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574427366256714,1.0,0.0,0.0,3.652622222900391,3.65264630317688,8.902312060854456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.14111328125,0.0,1535.66455078125,1895.4371337890625,0.0,3005.023681640625,0.9057783484458924,1.0,0.0,3.0,1.0,0.0
12404760,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8717169761657715,0.2794718742370605,0.2525807321071625,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.6385888457298279,0.399277001619339,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9673532247543336,0.3747406303882599,0.262207955121994,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.928098738193512,0.3340572416782379,0.3172008991241455,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8141380548477173,0.2253805696964264,1.0190415382385254,284.8638916015625,284.95001220703125,297.6878662109375,292.1471862792969,297.5169677734375,297.4668273925781,284.8626708984375,1.0,0.4908475875854492,0.229622483253479,0.229622483253479,1.0,1.0,-2.70162296295166,0.359023243188858,2.342599630355835,-0.2525859177112579,0.8992454409599304,0.8992454409599304,0.0,90.05500793457031,166.0,45439.87109375,0.0,1539.31640625,1.0,280.3582458496094,283.3353576660156,295.20635986328125,298.1885986328125,293.1499938964844,293.1499938964844,280.6499938964844,36035.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624902367591858,1.0,0.0,0.0,3.6510980129241934,3.651122093200684,8.894884331311914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.359375,0.0,1534.6544189453125,1895.4371337890625,0.0,3052.3623046875,0.9055318236351012,1.0,0.0,3.0,1.0,0.0
12404820,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8660008311271667,0.2798972725868225,0.2526712715625763,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6434659361839294,0.4073408842086792,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.96320903301239,0.377813458442688,0.2641167640686035,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9215865135192872,0.3349387049674988,0.3178051710128784,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8092750906944275,0.2258650362491607,1.020661473274231,285.053466796875,284.95001220703125,297.6670227050781,292.1393127441406,297.5076599121094,297.4607849121094,285.0557861328125,1.0,0.4944416284561157,0.232150450348854,0.232150450348854,1.0,1.0,-2.7163822650909424,0.3677455186843872,2.3486368656158447,-0.24733367562294,0.9021019339561462,0.9021019339561462,0.0,92.30960845947266,186.0,44425.4921875,0.0,1570.5592041015625,1.0,280.6422119140625,283.5443420410156,295.1122131347656,297.9647521972656,293.1499938964844,293.1499938964844,280.3500061035156,35893.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529527187347412,1.0,0.0,0.0,3.654074192047119,3.654098033905029,8.909390203371004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.74560546875,0.0,1536.9093017578125,1895.4371337890625,0.0,2962.933837890625,0.90613055229187,1.0,0.0,3.0,1.0,0.0
12404880,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8660008311271667,0.2798972725868225,0.2526712715625763,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6434659361839294,0.4073408842086792,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.96320903301239,0.377813458442688,0.2641167640686035,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9215865135192872,0.3349387049674988,0.3178051710128784,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8092750906944275,0.2258650362491607,1.020661473274231,285.053466796875,284.95001220703125,297.6670227050781,292.1393127441406,297.5076599121094,297.4607849121094,285.0557861328125,1.0,0.4944416284561157,0.232150450348854,0.232150450348854,1.0,1.0,-2.7163822650909424,0.3677455186843872,2.3486368656158447,-0.24733367562294,0.9021019339561462,0.9021019339561462,0.0,92.30960845947266,186.0,44425.4921875,0.0,1570.5592041015625,1.0,280.6422119140625,283.5443420410156,295.1122131347656,297.9647521972656,293.1499938964844,293.1499938964844,280.3500061035156,35893.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529527187347412,1.0,0.0,0.0,3.654074192047119,3.654098033905029,8.909390203371004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.74560546875,0.0,1536.9093017578125,1895.4371337890625,0.0,2962.933837890625,0.90613055229187,1.0,0.0,3.0,1.0,0.0
12404940,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8597521781921387,0.2799299955368042,0.2530412375926971,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6472797989845276,0.416950523853302,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9580807089805604,0.3804641962051391,0.2662276327610016,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9143528342247008,0.3355717957019806,0.3186981678009033,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8035696148872375,0.2261554896831512,1.0231072902679443,284.8898620605469,284.95001220703125,297.646484375,292.1316833496094,297.49188232421875,297.446533203125,284.8890075683594,1.0,0.498881995677948,0.2346784174442291,0.2346784174442291,1.0,1.0,-2.7349236011505127,0.3773990273475647,2.3575246334075928,-0.2419130653142929,0.8999881148338318,0.8999881148338318,0.0,95.0846710205078,206.0,45773.88671875,0.0,1609.9937744140625,1.0,280.3577880859375,283.3540954589844,295.1695556640625,298.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,36030.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640744686126709,1.0,0.0,0.0,3.653825044631958,3.6538491249084473,8.908175459509948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.37841796875,0.0,1537.6541748046875,1895.4371337890625,0.0,3067.22314453125,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
12405000,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8597521781921387,0.2799299955368042,0.2530412375926971,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6472797989845276,0.416950523853302,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9580807089805604,0.3804641962051391,0.2662276327610016,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9143528342247008,0.3355717957019806,0.3186981678009033,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8035696148872375,0.2261554896831512,1.0231072902679443,284.8898620605469,284.95001220703125,297.646484375,292.1316833496094,297.49188232421875,297.446533203125,284.8890075683594,1.0,0.498881995677948,0.2346784174442291,0.2346784174442291,1.0,1.0,-2.7349236011505127,0.3773990273475647,2.3575246334075928,-0.2419130653142929,0.8999881148338318,0.8999881148338318,0.0,95.0846710205078,206.0,45773.88671875,0.0,1609.9937744140625,1.0,280.3577880859375,283.3540954589844,295.1695556640625,298.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,36030.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640744686126709,1.0,0.0,0.0,3.653825044631958,3.6538491249084473,8.908175459509948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.37841796875,0.0,1537.6541748046875,1895.4371337890625,0.0,3067.22314453125,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
12405060,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8496021628379822,0.279080718755722,0.2525631189346313,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.9990000128746032,0.6488621830940247,0.4316236078739166,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.9479678273200988,0.3821943700313568,0.267655462026596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.90303772687912,0.3353973627090454,0.3188288509845733,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.7939955592155457,0.2257798016071319,1.0227336883544922,284.70733642578125,284.95001220703125,297.6263122558594,292.1243591308594,297.4638061523437,297.4162292480469,284.7064819335937,1.0,0.5041030049324036,0.2370444983243942,0.2370444983243942,1.0,1.0,-2.753406047821045,0.3868184685707092,2.3665876388549805,-0.236703336238861,0.8952446579933167,0.8952446579933167,0.0,99.07360076904295,224.0,47100.26171875,0.0,1655.5408935546875,1.0,280.0582275390625,283.1484069824219,295.1734924316406,298.2560119628906,293.1499938964844,293.1499938964844,280.3500061035156,36247.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876915454864502,1.0,0.0,0.0,3.64533281326294,3.6453568935394287,8.866815619512636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.505859375,0.0,1529.8306884765625,1895.4371337890625,0.0,3187.666748046875,0.9043878316879272,1.0,0.0,3.0,1.0,0.0
12405120,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8496021628379822,0.279080718755722,0.2525631189346313,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.9990000128746032,0.6488621830940247,0.4316236078739166,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.9479678273200988,0.3821943700313568,0.267655462026596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.90303772687912,0.3353973627090454,0.3188288509845733,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.7939955592155457,0.2257798016071319,1.0227336883544922,284.70733642578125,284.95001220703125,297.6263122558594,292.1243591308594,297.4638061523437,297.4162292480469,284.7064819335937,1.0,0.5041030049324036,0.2370444983243942,0.2370444983243942,1.0,1.0,-2.753406047821045,0.3868184685707092,2.3665876388549805,-0.236703336238861,0.8952446579933167,0.8952446579933167,0.0,99.07360076904295,224.0,47100.26171875,0.0,1655.5408935546875,1.0,280.0582275390625,283.1484069824219,295.1734924316406,298.2560119628906,293.1499938964844,293.1499938964844,280.3500061035156,36247.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876915454864502,1.0,0.0,0.0,3.64533281326294,3.6453568935394287,8.866815619512636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.505859375,0.0,1529.8306884765625,1895.4371337890625,0.0,3187.666748046875,0.9043878316879272,1.0,0.0,3.0,1.0,0.0
12405180,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8399249911308289,0.2792837917804718,0.2525063455104828,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6500564217567444,0.4473414123058319,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9374939203262328,0.384951651096344,0.2693891227245331,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8923895359039307,0.3360119163990021,0.3192261457443237,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7843107581138611,0.2258444130420684,1.0227093696594238,284.9029846191406,284.95001220703125,297.6065368652344,292.1173400878906,297.44171142578125,297.3933410644531,284.90557861328125,1.0,0.5099780559539795,0.2394105792045593,0.2394105792045593,1.0,1.0,-2.774752616882324,0.3969872295856476,2.377765417098999,-0.2314413189888,0.8961381316184998,0.8961381316184998,0.0,103.5329360961914,242.0,46066.5625,0.0,1708.1715087890625,1.0,280.3421325683594,283.3626403808594,295.0875244140625,298.0384521484375,293.1499938964844,293.1499938964844,280.6499938964844,36111.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669401407241821,1.0,0.0,0.0,3.640157699584961,3.640181541442871,8.841657290759031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.56396484375,0.0,1523.07861328125,1895.4371337890625,0.0,3094.10595703125,0.9031696915626526,1.0,0.0,3.0,1.0,0.0
12405240,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8399249911308289,0.2792837917804718,0.2525063455104828,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6500564217567444,0.4473414123058319,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9374939203262328,0.384951651096344,0.2693891227245331,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8923895359039307,0.3360119163990021,0.3192261457443237,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7843107581138611,0.2258444130420684,1.0227093696594238,284.9029846191406,284.95001220703125,297.6065368652344,292.1173400878906,297.44171142578125,297.3933410644531,284.90557861328125,1.0,0.5099780559539795,0.2394105792045593,0.2394105792045593,1.0,1.0,-2.774752616882324,0.3969872295856476,2.377765417098999,-0.2314413189888,0.8961381316184998,0.8961381316184998,0.0,103.5329360961914,242.0,46066.5625,0.0,1708.1715087890625,1.0,280.3421325683594,283.3626403808594,295.0875244140625,298.0384521484375,293.1499938964844,293.1499938964844,280.6499938964844,36111.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669401407241821,1.0,0.0,0.0,3.640157699584961,3.640181541442871,8.841657290759031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.56396484375,0.0,1523.07861328125,1895.4371337890625,0.0,3094.10595703125,0.9031696915626526,1.0,0.0,3.0,1.0,0.0
12405300,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8362035155296326,0.2798401117324829,0.2529277801513672,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.6509369015693665,0.4544723331928253,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9333941340446472,0.3867820799350738,0.270598441362381,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8881494402885437,0.3367449045181274,0.3198421001434326,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7804323434829712,0.2261795848608017,1.024041771888733,285.05584716796875,284.95001220703125,297.5968017578125,292.1139831542969,297.4347839355469,297.3871459960937,285.06671142578125,1.0,0.5131655931472778,0.2405936270952224,0.2405936270952224,1.0,1.0,-2.787621021270752,0.4026117622852325,2.385009288787842,-0.228752315044403,0.8983169198036194,0.8983169198036194,0.0,105.71771240234376,242.0,45086.16015625,0.0,1737.8759765625,1.0,280.5985412597656,283.5380859375,295.051025390625,297.88153076171875,293.1499938964844,293.1499938964844,280.6499938964844,35987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588904142379761,1.0,0.0,0.0,3.640682697296143,3.6407065391540527,8.844207854963315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.80615234375,0.0,1522.7335205078125,1895.4371337890625,0.0,3018.5986328125,0.9032406210899352,1.0,0.0,3.0,1.0,0.0
12405360,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8331315517425537,0.2806151211261749,0.2536202669143677,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.9990000128746032,0.6520342826843262,0.4611211717128753,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.9300358295440674,0.3888368904590606,0.2720236778259277,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.8845888376235962,0.3377086222171783,0.3207336962223053,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7771774530410767,0.2266962230205536,1.0263437032699585,285.1216735839844,284.95001220703125,297.5871887207031,292.1106872558594,297.43023681640625,297.3841247558594,285.1244201660156,1.0,0.5165207386016846,0.2416731715202331,0.2416731715202331,1.0,1.0,-2.801992177963257,0.4083830714225769,2.393609046936035,-0.2262469381093979,0.9001696705818176,0.9001696705818176,0.0,107.86817932128906,260.0,45092.55078125,0.0,1769.970703125,1.0,280.64178466796875,283.5950927734375,295.0693054199219,297.9414367675781,293.1499938964844,293.1499938964844,280.95001220703125,35872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555449843406677,1.0,0.0,0.0,3.64406943321228,3.6440935134887695,8.860670277499594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.28564453125,0.0,1525.62890625,1895.4371337890625,0.0,2987.230712890625,0.9038864970207214,1.0,0.0,3.0,1.0,0.0
12405420,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.8275095224380493,0.2824748456478119,0.255308449268341,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.9990000128746032,0.6545427441596985,0.4744114875793457,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.9238649606704712,0.3932825922966003,0.275122195482254,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8780865669250488,0.3400158584117889,0.3229090273380279,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.771308183670044,0.2280544936656952,1.0325294733047483,285.340576171875,284.95001220703125,297.5683288574219,292.1044616699219,297.4245300292969,297.3822631835937,285.34326171875,1.0,0.523723304271698,0.2438322603702545,0.2438322603702545,1.0,1.0,-2.8337621688842773,0.4206987619400024,2.4130632877349854,-0.2211168706417083,0.9071272611618042,0.9071272611618042,0.0,112.35952758789062,278.0,44209.3671875,0.0,1840.738525390625,1.0,280.9417724609375,283.8260803222656,295.0699157714844,297.8829650878906,293.1499938964844,293.1499938964844,280.6499938964844,35598.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460110425949097,1.0,0.0,0.0,3.658210277557373,3.658234119415283,8.929570753934968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.85986328125,0.0,1539.3121337890625,1895.4371337890625,0.0,2897.92431640625,0.9068643450737,1.0,0.0,3.0,1.0,0.0
12405480,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.8275095224380493,0.2824748456478119,0.255308449268341,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.9990000128746032,0.6545427441596985,0.4744114875793457,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.9238649606704712,0.3932825922966003,0.275122195482254,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8780865669250488,0.3400158584117889,0.3229090273380279,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.771308183670044,0.2280544936656952,1.0325294733047483,285.340576171875,284.95001220703125,297.5683288574219,292.1044616699219,297.4245300292969,297.3822631835937,285.34326171875,1.0,0.523723304271698,0.2438322603702545,0.2438322603702545,1.0,1.0,-2.8337621688842773,0.4206987619400024,2.4130632877349854,-0.2211168706417083,0.9071272611618042,0.9071272611618042,0.0,112.35952758789062,278.0,44209.3671875,0.0,1840.738525390625,1.0,280.9417724609375,283.8260803222656,295.0699157714844,297.8829650878906,293.1499938964844,293.1499938964844,280.6499938964844,35598.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460110425949097,1.0,0.0,0.0,3.658210277557373,3.658234119415283,8.929570753934968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.85986328125,0.0,1539.3121337890625,1895.4371337890625,0.0,2897.92431640625,0.9068643450737,1.0,0.0,3.0,1.0,0.0
12405540,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8201110363006592,0.2831568121910095,0.2564661502838135,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9990000128746032,0.6553069353103638,0.4905014932155609,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9154617786407472,0.3965093791484833,0.2777968645095825,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8699161410331726,0.3414329588413238,0.3247450888156891,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7640817761421204,0.2288354188203811,1.037929654121399,285.18670654296875,284.95001220703125,297.54998779296875,292.09869384765625,297.4063415527344,297.3642578125,285.1861572265625,1.0,0.5315484404563904,0.2459913492202758,0.2459913492202758,1.0,1.0,-2.866405725479126,0.4333845376968384,2.433021306991577,-0.2157202661037445,0.9090378284454346,0.9090378284454346,0.0,117.72806549072266,296.0,45797.578125,0.0,1918.6668701171875,1.0,280.6576843261719,283.6410522460937,295.1528015136719,298.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,35664.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611487746238708,1.0,0.0,0.0,3.671445846557617,3.6714699268341056,8.994304039333656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.1904296875,0.0,1554.6337890625,1895.4371337890625,0.0,3039.779541015625,0.9098422527313232,1.0,0.0,3.0,1.0,0.0
12405600,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8201110363006592,0.2831568121910095,0.2564661502838135,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9990000128746032,0.6553069353103638,0.4905014932155609,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9154617786407472,0.3965093791484833,0.2777968645095825,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8699161410331726,0.3414329588413238,0.3247450888156891,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7640817761421204,0.2288354188203811,1.037929654121399,285.18670654296875,284.95001220703125,297.54998779296875,292.09869384765625,297.4063415527344,297.3642578125,285.1861572265625,1.0,0.5315484404563904,0.2459913492202758,0.2459913492202758,1.0,1.0,-2.866405725479126,0.4333845376968384,2.433021306991577,-0.2157202661037445,0.9090378284454346,0.9090378284454346,0.0,117.72806549072266,296.0,45797.578125,0.0,1918.6668701171875,1.0,280.6576843261719,283.6410522460937,295.1528015136719,298.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,35664.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611487746238708,1.0,0.0,0.0,3.671445846557617,3.6714699268341056,8.994304039333656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.1904296875,0.0,1554.6337890625,1895.4371337890625,0.0,3039.779541015625,0.9098422527313232,1.0,0.0,3.0,1.0,0.0
12405660,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8089622855186462,0.2826424837112427,0.2564302384853363,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6530949473381042,0.5118063688278198,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.90334814786911,0.3984907269477844,0.2795100510120392,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8583413362503052,0.3417065441608429,0.3254552781581878,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7538410425186157,0.2287147939205169,1.0393643379211426,285.0098876953125,284.95001220703125,297.5321044921875,292.09326171875,297.372802734375,297.32623291015625,285.0092468261719,1.0,0.539916455745697,0.2478581219911575,0.2478581219911575,1.0,1.0,-2.8966081142425537,0.4449737668037414,2.451634407043457,-0.2108737975358963,0.9083643555641174,0.9083643555641174,0.0,124.57658386230467,314.0,47358.5234375,0.0,2001.53369140625,1.0,280.3580322265625,283.4372253417969,295.157470703125,298.2513732910156,293.1499938964844,293.1499938964844,280.04998779296875,35829.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771631121635437,1.0,0.0,0.0,3.6784024238586426,3.678426742553711,9.028420322465536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.0888671875,0.0,1563.711181640625,1895.4371337890625,0.0,3189.98876953125,0.9115045070648192,1.0,0.0,3.0,1.0,0.0
12405720,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8089622855186462,0.2826424837112427,0.2564302384853363,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6530949473381042,0.5118063688278198,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.90334814786911,0.3984907269477844,0.2795100510120392,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8583413362503052,0.3417065441608429,0.3254552781581878,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7538410425186157,0.2287147939205169,1.0393643379211426,285.0098876953125,284.95001220703125,297.5321044921875,292.09326171875,297.372802734375,297.32623291015625,285.0092468261719,1.0,0.539916455745697,0.2478581219911575,0.2478581219911575,1.0,1.0,-2.8966081142425537,0.4449737668037414,2.451634407043457,-0.2108737975358963,0.9083643555641174,0.9083643555641174,0.0,124.57658386230467,314.0,47358.5234375,0.0,2001.53369140625,1.0,280.3580322265625,283.4372253417969,295.157470703125,298.2513732910156,293.1499938964844,293.1499938964844,280.04998779296875,35829.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771631121635437,1.0,0.0,0.0,3.6784024238586426,3.678426742553711,9.028420322465536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.0888671875,0.0,1563.711181640625,1895.4371337890625,0.0,3189.98876953125,0.9115045070648192,1.0,0.0,3.0,1.0,0.0
12405780,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7954177260398865,0.2815712988376617,0.2558303773403168,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9990000128746032,0.6480893492698669,0.5365177989006042,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8901786208152771,0.3998516798019409,0.280744343996048,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8453911542892456,0.3413356840610504,0.3255057632923126,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.742304801940918,0.2280060797929763,1.0380607843399048,284.83349609375,284.95001220703125,297.5145263671875,292.0881042480469,297.3305358886719,297.2767639160156,284.8329772949219,1.0,0.5487698316574097,0.2497249096632003,0.2497249096632003,1.0,1.0,-2.925567388534546,0.4563868641853332,2.4691805839538574,-0.205934002995491,0.9053317904472352,0.9053317904472352,0.0,132.60633850097656,332.0,48864.26953125,0.0,2089.808837890625,1.0,280.0580139160156,283.2354431152344,295.14263916015625,298.3326110839844,293.1499938964844,293.1499938964844,279.75,36038.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905453681945801,1.0,0.0,0.0,3.677597999572754,3.677622079849243,9.024471410157276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.171875,0.0,1564.3829345703125,1895.4371337890625,0.0,3315.3076171875,0.91146320104599,1.0,0.0,3.0,1.0,0.0
12405840,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7954177260398865,0.2815712988376617,0.2558303773403168,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9990000128746032,0.6480893492698669,0.5365177989006042,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8901786208152771,0.3998516798019409,0.280744343996048,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8453911542892456,0.3413356840610504,0.3255057632923126,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.742304801940918,0.2280060797929763,1.0380607843399048,284.83349609375,284.95001220703125,297.5145263671875,292.0881042480469,297.3305358886719,297.2767639160156,284.8329772949219,1.0,0.5487698316574097,0.2497249096632003,0.2497249096632003,1.0,1.0,-2.925567388534546,0.4563868641853332,2.4691805839538574,-0.205934002995491,0.9053317904472352,0.9053317904472352,0.0,132.60633850097656,332.0,48864.26953125,0.0,2089.808837890625,1.0,280.0580139160156,283.2354431152344,295.14263916015625,298.3326110839844,293.1499938964844,293.1499938964844,279.75,36038.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905453681945801,1.0,0.0,0.0,3.677597999572754,3.677622079849243,9.024471410157276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.171875,0.0,1564.3829345703125,1895.4371337890625,0.0,3315.3076171875,0.91146320104599,1.0,0.0,3.0,1.0,0.0
12405900,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7884502410888672,0.2809358537197113,0.2554563879966736,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.9990000128746032,0.6446051597595215,0.5496459007263184,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8834294080734253,0.4004063606262207,0.2812886536121368,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.8388730883598328,0.3410155773162842,0.3254128694534302,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.7364619970321655,0.2275188118219375,1.0368320941925049,284.7021179199219,284.95001220703125,297.505859375,292.0856018066406,297.3089599609375,297.2514343261719,284.6942443847656,1.0,0.553364098072052,0.2506583034992218,0.2506583034992218,1.0,1.0,-2.9399633407592773,0.4621222913265228,2.4778411388397217,-0.2034193575382232,0.9024145603179932,0.9024145603179932,0.0,136.971435546875,332.0,50104.4296875,0.0,2136.174560546875,1.0,279.8005676269531,283.0770568847656,295.1570129394531,298.4728088378906,293.1499938964844,293.1499938964844,279.75,36166.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985388875007629,1.0,0.0,0.0,3.674139261245728,3.674163579940796,9.0075047864957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.4521484375,0.0,1561.44580078125,1895.4371337890625,0.0,3389.960693359375,0.9107411503791808,1.0,0.0,3.0,1.0,0.0
12405960,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.7813013792037964,0.280216783285141,0.2549653351306915,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.9990000128746032,0.6403780579566956,0.5633878707885742,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8765011429786682,0.4008609652519226,0.2817254066467285,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8322464227676392,0.3405966758728027,0.3251937925815582,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.7304966449737549,0.2269464880228042,1.0351203680038452,284.6636047363281,284.95001220703125,297.49725341796875,292.0831604003906,297.28887939453125,297.2279357910156,284.6635131835937,1.0,0.5580615401268005,0.2515288591384887,0.2515288591384887,1.0,1.0,-2.954095363616944,0.4676760733127594,2.486419200897217,-0.2010247707366943,0.9000697731971741,0.9000697731971741,0.0,141.60623168945312,335.0,50367.515625,0.0,2183.865966796875,1.0,279.7579650878906,283.0408935546875,295.12969970703125,298.4109191894531,293.1499938964844,293.1499938964844,279.45001220703125,36273.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021399021148682,1.0,0.0,0.0,3.66807222366333,3.6680963039398193,8.977781362773385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.59716796875,0.0,1555.4234619140625,1895.4371337890625,0.0,3423.523193359375,0.9094905257225036,1.0,0.0,3.0,1.0,0.0
12406020,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.7681747674942017,0.2787152826786041,0.2539537847042084,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.9990000128746032,0.6298165321350098,0.5899623036384583,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8638913035392761,0.4016627967357635,0.2825493216514587,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8199735879898071,0.3396446704864502,0.3246609568595886,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.7192745208740234,0.2256993949413299,1.0312739610671997,284.50494384765625,284.95001220703125,297.480224609375,292.07843017578125,297.2625427246094,297.19873046875,284.50518798828125,1.0,0.567046046257019,0.2532699406147003,0.2532699406147003,1.0,1.0,-2.9805524349212646,0.4784190058708191,2.502133369445801,-0.1961579769849777,0.8927659392356873,0.8927659392356873,0.0,150.83119201660156,338.0,51882.84765625,0.0,2277.083740234375,1.0,279.4581604003906,282.8567810058594,295.1210327148437,298.4949645996094,293.1499938964844,293.1499938964844,279.75,36520.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129173159599304,1.0,0.0,0.0,3.649320363998413,3.6493444442749023,8.886223668014281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.99609375,0.0,1536.30712890625,1895.4371337890625,0.0,3523.657470703125,0.9054681658744812,1.0,0.0,3.0,1.0,0.0
12406080,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.7681747674942017,0.2787152826786041,0.2539537847042084,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.9990000128746032,0.6298165321350098,0.5899623036384583,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8638913035392761,0.4016627967357635,0.2825493216514587,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8199735879898071,0.3396446704864502,0.3246609568595886,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.7192745208740234,0.2256993949413299,1.0312739610671997,284.50494384765625,284.95001220703125,297.480224609375,292.07843017578125,297.2625427246094,297.19873046875,284.50518798828125,1.0,0.567046046257019,0.2532699406147003,0.2532699406147003,1.0,1.0,-2.9805524349212646,0.4784190058708191,2.502133369445801,-0.1961579769849777,0.8927659392356873,0.8927659392356873,0.0,150.83119201660156,338.0,51882.84765625,0.0,2277.083740234375,1.0,279.4581604003906,282.8567810058594,295.1210327148437,298.4949645996094,293.1499938964844,293.1499938964844,279.75,36520.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129173159599304,1.0,0.0,0.0,3.649320363998413,3.6493444442749023,8.886223668014281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.99609375,0.0,1536.30712890625,1895.4371337890625,0.0,3523.657470703125,0.9054681658744812,1.0,0.0,3.0,1.0,0.0
