time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406140,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7507230639457703,0.2784104347229004,0.2538409233093261,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.9823585152626038,0.6214171648025513,0.5908322334289551,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8460354208946228,0.4037272930145263,0.2840904891490936,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.8016682267189026,0.3396825194358825,0.324910968542099,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7021687626838684,0.2249616235494613,1.0296562910079956,284.6959228515625,284.95001220703125,297.4634094238281,292.07391357421875,297.25762939453125,297.197265625,284.6974182128906,1.0,0.5755177736282349,0.2550109922885895,0.2550109922885895,1.0,1.0,-2.98170018196106,0.4832165241241455,2.498483657836914,-0.1912801712751388,0.8909422159194946,0.8909422159194946,0.0,164.7866973876953,326.0,50614.72265625,0.0,2350.052490234375,1.0,279.7420959472656,283.0682983398437,295.045166015625,298.2802734375,293.1499938964844,293.1499938964844,280.04998779296875,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903450846672058,1.0,0.0,0.0,3.6333932876586914,3.6334173679351807,8.80882794263016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6572265625,0.0,1517.796875,1895.4371337890625,0.0,3435.72998046875,0.901859164237976,1.0,0.0,3.0,1.0,0.0
12406200,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7507230639457703,0.2784104347229004,0.2538409233093261,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.9823585152626038,0.6214171648025513,0.5908322334289551,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8460354208946228,0.4037272930145263,0.2840904891490936,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.8016682267189026,0.3396825194358825,0.324910968542099,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7021687626838684,0.2249616235494613,1.0296562910079956,284.6959228515625,284.95001220703125,297.4634094238281,292.07391357421875,297.25762939453125,297.197265625,284.6974182128906,1.0,0.5755177736282349,0.2550109922885895,0.2550109922885895,1.0,1.0,-2.98170018196106,0.4832165241241455,2.498483657836914,-0.1912801712751388,0.8909422159194946,0.8909422159194946,0.0,164.7866973876953,326.0,50614.72265625,0.0,2350.052490234375,1.0,279.7420959472656,283.0682983398437,295.045166015625,298.2802734375,293.1499938964844,293.1499938964844,280.04998779296875,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903450846672058,1.0,0.0,0.0,3.6333932876586914,3.6334173679351807,8.80882794263016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6572265625,0.0,1517.796875,1895.4371337890625,0.0,3435.72998046875,0.901859164237976,1.0,0.0,3.0,1.0,0.0
12406260,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7394395470619202,0.2791223526000976,0.2547245323657989,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9649328589439392,0.6185743808746338,0.5875890254974365,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8346073627471924,0.4068585932254791,0.2864491045475006,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7887057662010193,0.3407686948776245,0.3261749148368835,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.689827561378479,0.2250185906887054,1.0311943292617798,284.89373779296875,284.95001220703125,297.44683837890625,292.0695495605469,297.258056640625,297.2026062011719,284.8956298828125,1.0,0.5827931761741638,0.2567674815654754,0.2567674815654754,1.0,1.0,-2.985056161880493,0.4886192083358764,2.4964370727539062,-0.1867707967758178,0.8917966485023499,0.8917966485023499,0.0,176.49049377441406,314.0,49282.8125,0.0,2415.68896484375,1.0,280.0415954589844,283.2870788574219,295.0259704589844,298.16192626953125,293.1499938964844,293.1499938964844,280.3500061035156,36198.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918511271476746,1.0,0.0,0.0,3.625255107879639,3.625278949737549,8.769411579123698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.9775390625,0.0,1507.284423828125,1895.4371337890625,0.0,3327.514892578125,0.8999051451683044,1.0,0.0,3.0,1.0,0.0
12406320,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7394395470619202,0.2791223526000976,0.2547245323657989,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9649328589439392,0.6185743808746338,0.5875890254974365,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8346073627471924,0.4068585932254791,0.2864491045475006,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7887057662010193,0.3407686948776245,0.3261749148368835,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.689827561378479,0.2250185906887054,1.0311943292617798,284.89373779296875,284.95001220703125,297.44683837890625,292.0695495605469,297.258056640625,297.2026062011719,284.8956298828125,1.0,0.5827931761741638,0.2567674815654754,0.2567674815654754,1.0,1.0,-2.985056161880493,0.4886192083358764,2.4964370727539062,-0.1867707967758178,0.8917966485023499,0.8917966485023499,0.0,176.49049377441406,314.0,49282.8125,0.0,2415.68896484375,1.0,280.0415954589844,283.2870788574219,295.0259704589844,298.16192626953125,293.1499938964844,293.1499938964844,280.3500061035156,36198.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918511271476746,1.0,0.0,0.0,3.625255107879639,3.625278949737549,8.769411579123698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.9775390625,0.0,1507.284423828125,1895.4371337890625,0.0,3327.514892578125,0.8999051451683044,1.0,0.0,3.0,1.0,0.0
12406380,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7331342697143555,0.2804022133350372,0.2560541033744812,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9535213708877563,0.6179614663124084,0.5869420766830444,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8285539150238037,0.4105700254440307,0.2891696691513061,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.7813464999198914,0.3424577713012695,0.3279584646224975,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6827272176742554,0.2257072031497955,1.0351256132125854,285.0954284667969,284.95001220703125,297.4304504394531,292.0653381347656,297.26336669921875,297.2142639160156,285.0973815917969,1.0,0.5890753865242004,0.2585239708423614,0.2585239708423614,1.0,1.0,-2.9960107803344727,0.495882898569107,2.500128030776977,-0.1820302307605743,0.895373523235321,0.895373523235321,0.0,184.9651794433593,302.0,48081.29296875,0.0,2479.0791015625,1.0,280.3415222167969,283.506591796875,295.0241394042969,298.0802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35939.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810923099517822,1.0,0.0,0.0,3.626727819442749,3.626751661300659,8.776538038546278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.73828125,0.0,1506.98486328125,1895.4371337890625,0.0,3226.816162109375,0.9000571966171265,1.0,0.0,3.0,1.0,0.0
12406440,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7331342697143555,0.2804022133350372,0.2560541033744812,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9535213708877563,0.6179614663124084,0.5869420766830444,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8285539150238037,0.4105700254440307,0.2891696691513061,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.7813464999198914,0.3424577713012695,0.3279584646224975,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6827272176742554,0.2257072031497955,1.0351256132125854,285.0954284667969,284.95001220703125,297.4304504394531,292.0653381347656,297.26336669921875,297.2142639160156,285.0973815917969,1.0,0.5890753865242004,0.2585239708423614,0.2585239708423614,1.0,1.0,-2.9960107803344727,0.495882898569107,2.500128030776977,-0.1820302307605743,0.895373523235321,0.895373523235321,0.0,184.9651794433593,302.0,48081.29296875,0.0,2479.0791015625,1.0,280.3415222167969,283.506591796875,295.0241394042969,298.0802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35939.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810923099517822,1.0,0.0,0.0,3.626727819442749,3.626751661300659,8.776538038546278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.73828125,0.0,1506.98486328125,1895.4371337890625,0.0,3226.816162109375,0.9000571966171265,1.0,0.0,3.0,1.0,0.0
12406500,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.7310492396354675,0.2811785042285919,0.2568021416664123,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9493088126182556,0.6180136799812317,0.5869783163070679,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.8266865015029907,0.412558913230896,0.2905875444412231,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7789090871810913,0.3434354662895202,0.328940600156784,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.6803799271583557,0.2262145429849624,1.0376865863800049,285.2401123046875,284.95001220703125,297.4223022460937,292.06329345703125,297.2668151855469,297.2210693359375,285.2491760253906,1.0,0.5918780565261841,0.2594022154808044,0.2594022154808044,1.0,1.0,-3.002915382385254,0.4998790025711059,2.503036499023437,-0.1795969307422638,0.898706316947937,0.898706316947937,0.0,188.3511962890625,302.0,47020.26171875,0.0,2509.24658203125,1.0,280.59814453125,283.673828125,295.0023803710937,297.94464111328125,293.1499938964844,293.1499938964844,280.6499938964844,35789.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740240335464478,1.0,0.0,0.0,3.631157398223877,3.631181240081787,8.797989607955969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.505859375,0.0,1510.741455078125,1895.4371337890625,0.0,3160.55419921875,0.9009768962860109,1.0,0.0,3.0,1.0,0.0
12406560,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.7297155857086182,0.2820663750171661,0.2576728165149688,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.946199119091034,0.6182672381401062,0.58726966381073,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.825636625289917,0.4146633148193359,0.2921086847782135,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.7773246765136719,0.3445201516151428,0.3300359845161438,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.6788468956947327,0.226836696267128,1.0407613515853882,285.29644775390625,284.95001220703125,297.4142150878906,292.061279296875,297.2710876464844,297.2289733886719,285.2983093261719,1.0,0.5944746732711792,0.2602887749671936,0.2602887749671936,1.0,1.0,-3.011152029037476,0.5042348504066467,2.5069172382354736,-0.1771032214164734,0.9016268253326416,0.9016268253326416,0.0,191.1129150390625,290.0,46974.78125,0.0,2538.84375,1.0,280.6417236328125,283.7240295410156,295.0247802734375,298.0106201171875,293.1499938964844,293.1499938964844,280.3500061035156,35663.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713693022727966,1.0,0.0,0.0,3.6385347843170166,3.638558626174927,8.833775382299791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.6884765625,0.0,1517.938720703125,1895.4371337890625,0.0,3135.6552734375,0.9025047421455384,1.0,0.0,3.0,1.0,0.0
12406620,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7261987328529358,0.2824816107749939,0.2586546540260315,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9389697313308716,0.6169614195823669,0.5868280529975891,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8227227926254272,0.4173546135425567,0.2944851815700531,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7734565138816833,0.3455853760242462,0.3316056132316589,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.6752095222473145,0.2273537218570709,1.0452415943145752,285.1298828125,284.95001220703125,297.39813232421875,292.05731201171875,297.2685852050781,297.2305603027344,285.12847900390625,1.0,0.5990280508995056,0.2620619237422943,0.2620619237422943,1.0,1.0,-3.021944522857666,0.5115998983383179,2.5103445053100586,-0.1719893515110016,0.9026978015899658,0.9026978015899658,0.0,196.7938690185547,278.0,48390.36328125,0.0,2588.455810546875,1.0,280.3578491210937,283.5304260253906,295.1020202636719,298.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,35739.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844206929206848,1.0,0.0,0.0,3.649033069610596,3.649057149887085,8.884825888344494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.43017578125,0.0,1530.1455078125,1895.4371337890625,0.0,3257.994140625,0.9048742055892944,1.0,0.0,3.0,1.0,0.0
12406680,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7261987328529358,0.2824816107749939,0.2586546540260315,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9389697313308716,0.6169614195823669,0.5868280529975891,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8227227926254272,0.4173546135425567,0.2944851815700531,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7734565138816833,0.3455853760242462,0.3316056132316589,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.6752095222473145,0.2273537218570709,1.0452415943145752,285.1298828125,284.95001220703125,297.39813232421875,292.05731201171875,297.2685852050781,297.2305603027344,285.12847900390625,1.0,0.5990280508995056,0.2620619237422943,0.2620619237422943,1.0,1.0,-3.021944522857666,0.5115998983383179,2.5103445053100586,-0.1719893515110016,0.9026978015899658,0.9026978015899658,0.0,196.7938690185547,278.0,48390.36328125,0.0,2588.455810546875,1.0,280.3578491210937,283.5304260253906,295.1020202636719,298.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,35739.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844206929206848,1.0,0.0,0.0,3.649033069610596,3.649057149887085,8.884825888344494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.43017578125,0.0,1530.1455078125,1895.4371337890625,0.0,3257.994140625,0.9048742055892944,1.0,0.0,3.0,1.0,0.0
12406740,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.720617413520813,0.2815884053707123,0.2583429217338562,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9290645718574524,0.6139490008354187,0.5845934748649597,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.817771315574646,0.4186227023601532,0.2957566678524017,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7676466703414917,0.3454544842243194,0.3319869637489319,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6696927547454834,0.226920485496521,1.045514702796936,284.93359375,284.95001220703125,297.38214111328125,292.0534362792969,297.2560119628906,297.2190856933594,284.9317932128906,1.0,0.6026700139045715,0.263835072517395,0.263835072517395,1.0,1.0,-3.0212087631225586,0.5161705017089844,2.505038261413574,-0.1671415567398071,0.900883138179779,0.900883138179779,0.0,203.40191650390625,266.0,49686.7890625,0.0,2621.07080078125,1.0,280.0582275390625,283.3131103515625,295.1057434082031,298.34820556640625,293.1499938964844,293.1499938964844,279.75,35929.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979041576385498,1.0,0.0,0.0,3.652389049530029,3.652413129806519,8.90117519247724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.5458984375,0.0,1535.296630859375,1895.4371337890625,0.0,3384.0400390625,0.9057456851005554,1.0,0.0,3.0,1.0,0.0
12406800,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.720617413520813,0.2815884053707123,0.2583429217338562,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9290645718574524,0.6139490008354187,0.5845934748649597,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.817771315574646,0.4186227023601532,0.2957566678524017,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7676466703414917,0.3454544842243194,0.3319869637489319,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6696927547454834,0.226920485496521,1.045514702796936,284.93359375,284.95001220703125,297.38214111328125,292.0534362792969,297.2560119628906,297.2190856933594,284.9317932128906,1.0,0.6026700139045715,0.263835072517395,0.263835072517395,1.0,1.0,-3.0212087631225586,0.5161705017089844,2.505038261413574,-0.1671415567398071,0.900883138179779,0.900883138179779,0.0,203.40191650390625,266.0,49686.7890625,0.0,2621.07080078125,1.0,280.0582275390625,283.3131103515625,295.1057434082031,298.34820556640625,293.1499938964844,293.1499938964844,279.75,35929.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979041576385498,1.0,0.0,0.0,3.652389049530029,3.652413129806519,8.90117519247724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.5458984375,0.0,1535.296630859375,1895.4371337890625,0.0,3384.0400390625,0.9057456851005554,1.0,0.0,3.0,1.0,0.0
12406860,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.714352011680603,0.2800562977790832,0.2573486864566803,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9187303185462952,0.610111653804779,0.581436276435852,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.812299370765686,0.4191908538341522,0.2964549958705902,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.761433482170105,0.3446359038352966,0.3316295742988586,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.6636404991149902,0.2258640676736831,1.042700171470642,284.7315979003906,284.95001220703125,297.36627197265625,292.04962158203125,297.2394104003906,297.2022705078125,284.7297058105469,1.0,0.6054023504257202,0.265504390001297,0.265504390001297,1.0,1.0,-3.0132505893707275,0.5186915397644043,2.4945590496063232,-0.1627827882766723,0.896328330039978,0.896328330039978,0.0,209.98301696777344,254.0,50830.25390625,0.0,2639.667724609375,1.0,279.7582397460937,283.09326171875,295.0911865234375,298.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,36177.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085971117019652,1.0,0.0,0.0,3.646576166152954,3.6466002464294434,8.872864896147803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.0595703125,0.0,1530.6873779296875,1895.4371337890625,0.0,3483.579833984375,0.9046116471290588,1.0,0.0,3.0,1.0,0.0
12406920,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.714352011680603,0.2800562977790832,0.2573486864566803,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9187303185462952,0.610111653804779,0.581436276435852,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.812299370765686,0.4191908538341522,0.2964549958705902,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.761433482170105,0.3446359038352966,0.3316295742988586,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.6636404991149902,0.2258640676736831,1.042700171470642,284.7315979003906,284.95001220703125,297.36627197265625,292.04962158203125,297.2394104003906,297.2022705078125,284.7297058105469,1.0,0.6054023504257202,0.265504390001297,0.265504390001297,1.0,1.0,-3.0132505893707275,0.5186915397644043,2.4945590496063232,-0.1627827882766723,0.896328330039978,0.896328330039978,0.0,209.98301696777344,254.0,50830.25390625,0.0,2639.667724609375,1.0,279.7582397460937,283.09326171875,295.0911865234375,298.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,36177.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085971117019652,1.0,0.0,0.0,3.646576166152954,3.6466002464294434,8.872864896147803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.0595703125,0.0,1530.6873779296875,1895.4371337890625,0.0,3483.579833984375,0.9046116471290588,1.0,0.0,3.0,1.0,0.0
12406980,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7100921869277954,0.2796991169452667,0.2568083703517914,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9117780327796936,0.6078897714614868,0.5789813995361328,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8090786933898926,0.4210055768489837,0.2975281178951263,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7574312686920166,0.3446853756904602,0.3315286040306091,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6595013737678528,0.2253428250551223,1.0401521921157837,284.8967590332031,284.95001220703125,297.3504333496094,292.0458374023437,297.2320861816406,297.19732666015625,284.8980407714844,1.0,0.607308566570282,0.2671737372875213,0.2671737372875213,1.0,1.0,-3.007744073867798,0.5218119025230408,2.4859321117401123,-0.1585846692323684,0.8969414234161377,0.8969414234161377,0.0,214.58474731445312,242.0,49458.01171875,0.0,2652.719482421875,1.0,280.0421447753906,283.2844543457031,295.0088195800781,298.1723937988281,293.1499938964844,293.1499938964844,280.3500061035156,36084.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972700238227844,1.0,0.0,0.0,3.642587184906006,3.642611026763916,8.853463100422232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.3427734375,0.0,1525.5703125,1895.4371337890625,0.0,3378.123779296875,0.9036875367164612,1.0,0.0,3.0,1.0,0.0
12407040,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7100921869277954,0.2796991169452667,0.2568083703517914,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9117780327796936,0.6078897714614868,0.5789813995361328,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8090786933898926,0.4210055768489837,0.2975281178951263,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7574312686920166,0.3446853756904602,0.3315286040306091,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6595013737678528,0.2253428250551223,1.0401521921157837,284.8967590332031,284.95001220703125,297.3504333496094,292.0458374023437,297.2320861816406,297.19732666015625,284.8980407714844,1.0,0.607308566570282,0.2671737372875213,0.2671737372875213,1.0,1.0,-3.007744073867798,0.5218119025230408,2.4859321117401123,-0.1585846692323684,0.8969414234161377,0.8969414234161377,0.0,214.58474731445312,242.0,49458.01171875,0.0,2652.719482421875,1.0,280.0421447753906,283.2844543457031,295.0088195800781,298.1723937988281,293.1499938964844,293.1499938964844,280.3500061035156,36084.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972700238227844,1.0,0.0,0.0,3.642587184906006,3.642611026763916,8.853463100422232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.3427734375,0.0,1525.5703125,1895.4371337890625,0.0,3378.123779296875,0.9036875367164612,1.0,0.0,3.0,1.0,0.0
12407100,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7094590663909912,0.2800277173519134,0.2569837868213653,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9103206396102904,0.6074482202529907,0.5783889889717102,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8090025186538696,0.4224289655685425,0.2984188199043274,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7568705677986145,0.3451535701751709,0.3318621814250946,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6587702631950378,0.2254309058189392,1.0401806831359863,285.03643798828125,284.95001220703125,297.3425598144531,292.0439758300781,297.2322998046875,297.1998596191406,285.04510498046875,1.0,0.6080101132392883,0.2680083811283111,0.2680083811283111,1.0,1.0,-3.00874400138855,0.5243088006973267,2.4844350814819336,-0.1563699692487716,0.8988649845123291,0.8988649845123291,0.0,215.6444091796875,242.0,48308.1484375,0.0,2660.06591796875,1.0,280.298583984375,283.44903564453125,294.974853515625,298.0067443847656,293.1499938964844,293.1499938964844,280.3500061035156,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886505961418152,1.0,0.0,0.0,3.6431188583374015,3.643142938613892,8.856048339112021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.52685546875,0.0,1525.383056640625,1895.4371337890625,0.0,3297.58544921875,0.9037737846374512,1.0,0.0,3.0,1.0,0.0
12407160,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7097786664962769,0.2806045413017273,0.2574308514595032,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9100567102432252,0.6073296666145325,0.5781860947608948,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.809880793094635,0.424102783203125,0.2995295822620392,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.757201611995697,0.3458595275878906,0.3324507474899292,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6588850021362305,0.2257275581359863,1.0411617755889893,285.0891418457031,284.95001220703125,297.33465576171875,292.0421142578125,297.2344665527344,297.2049865722656,285.0907287597656,1.0,0.6085684895515442,0.2689089775085449,0.2689089775085449,1.0,1.0,-3.012255907058716,0.5276064872741699,2.484649419784546,-0.1539074629545211,0.9003663063049316,0.9003663063049316,0.0,215.9164886474609,230.0,48186.4921875,0.0,2668.204833984375,1.0,280.3418273925781,283.49737548828125,294.99322509765625,298.058837890625,293.1499938964844,293.1499938964844,280.04998779296875,35887.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845055103302002,1.0,0.0,0.0,3.646078109741211,3.6461021900177,8.870441661201767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.90869140625,0.0,1527.96923828125,1895.4371337890625,0.0,3258.78857421875,0.904340386390686,1.0,0.0,3.0,1.0,0.0
12407220,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7098829746246338,0.2806221544742584,0.2578119039535522,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9090297222137452,0.6055458188056946,0.5770235061645508,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8111521005630493,0.4261884987354278,0.3012823462486267,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7575442790985107,0.3463940024375915,0.3332618176937103,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6589174270629883,0.225789874792099,1.0424079895019531,284.9186706542969,284.95001220703125,297.31890869140625,292.0383605957031,297.23028564453125,297.20428466796875,284.9172058105469,1.0,0.6092379689216614,0.27071014046669,0.27071014046669,1.0,1.0,-3.015907287597656,0.53339022397995,2.482517004013061,-0.1488184332847595,0.8985885381698608,0.8985885381698608,0.0,216.39833068847656,218.0,49457.77734375,0.0,2677.678955078125,1.0,280.0578308105469,283.3024597167969,295.0704650878906,298.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,36009.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948649168014526,1.0,0.0,0.0,3.646564722061157,3.646588802337648,8.872809758031508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.30810546875,0.0,1529.4239501953125,1895.4371337890625,0.0,3355.67236328125,0.9045052528381348,1.0,0.0,3.0,1.0,0.0
12407280,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7098829746246338,0.2806221544742584,0.2578119039535522,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9090297222137452,0.6055458188056946,0.5770235061645508,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8111521005630493,0.4261884987354278,0.3012823462486267,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7575442790985107,0.3463940024375915,0.3332618176937103,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6589174270629883,0.225789874792099,1.0424079895019531,284.9186706542969,284.95001220703125,297.31890869140625,292.0383605957031,297.23028564453125,297.20428466796875,284.9172058105469,1.0,0.6092379689216614,0.27071014046669,0.27071014046669,1.0,1.0,-3.015907287597656,0.53339022397995,2.482517004013061,-0.1488184332847595,0.8985885381698608,0.8985885381698608,0.0,216.39833068847656,218.0,49457.77734375,0.0,2677.678955078125,1.0,280.0578308105469,283.3024597167969,295.0704650878906,298.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,36009.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948649168014526,1.0,0.0,0.0,3.646564722061157,3.646588802337648,8.872809758031508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.30810546875,0.0,1529.4239501953125,1895.4371337890625,0.0,3355.67236328125,0.9045052528381348,1.0,0.0,3.0,1.0,0.0
12407340,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7100226879119873,0.2810081243515014,0.2578939795494079,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9082418084144592,0.6043369174003601,0.5755107402801514,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8125819563865662,0.4287744462490082,0.3028423488140106,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7580010890960693,0.3471935391426086,0.3337916135787964,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6590271592140198,0.2260085195302963,1.0426510572433472,285.0888977050781,284.95001220703125,297.3031616210937,292.0346069335937,297.2289123535156,297.2070617675781,285.0902709960937,1.0,0.6093065142631531,0.2725113034248352,0.2725113034248352,1.0,1.0,-3.016984224319458,0.5385514497756958,2.478432893753052,-0.1439951658248901,0.90180504322052,0.90180504322052,0.0,216.35675048828125,206.0,48217.2578125,0.0,2679.517822265625,1.0,280.3421630859375,283.495849609375,295.0062866210937,298.08795166015625,293.1499938964844,293.1499938964844,280.04998779296875,35859.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858816623687744,1.0,0.0,0.0,3.6509335041046143,3.650957345962525,8.8940817022376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.27978515625,0.0,1533.158447265625,1895.4371337890625,0.0,3271.6728515625,0.9054039120674132,1.0,0.0,3.0,1.0,0.0
12407400,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7100226879119873,0.2810081243515014,0.2578939795494079,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9082418084144592,0.6043369174003601,0.5755107402801514,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8125819563865662,0.4287744462490082,0.3028423488140106,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7580010890960693,0.3471935391426086,0.3337916135787964,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6590271592140198,0.2260085195302963,1.0426510572433472,285.0888977050781,284.95001220703125,297.3031616210937,292.0346069335937,297.2289123535156,297.2070617675781,285.0902709960937,1.0,0.6093065142631531,0.2725113034248352,0.2725113034248352,1.0,1.0,-3.016984224319458,0.5385514497756958,2.478432893753052,-0.1439951658248901,0.90180504322052,0.90180504322052,0.0,216.35675048828125,206.0,48217.2578125,0.0,2679.517822265625,1.0,280.3421630859375,283.495849609375,295.0062866210937,298.08795166015625,293.1499938964844,293.1499938964844,280.04998779296875,35859.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858816623687744,1.0,0.0,0.0,3.6509335041046143,3.650957345962525,8.8940817022376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.27978515625,0.0,1533.158447265625,1895.4371337890625,0.0,3271.6728515625,0.9054039120674132,1.0,0.0,3.0,1.0,0.0
12407460,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7109090089797974,0.2808078229427337,0.2579716742038727,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9084816575050354,0.6023256182670593,0.5740005970001221,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8147914409637451,0.4306835830211639,0.3043888211250305,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7592291235923767,0.3475273847579956,0.3343217670917511,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6598679423332214,0.2259551882743835,1.0430437326431274,284.9150390625,284.95001220703125,297.2873840332031,292.03082275390625,297.2232360839844,297.20440673828125,284.9134826660156,1.0,0.6088551878929138,0.2741014361381531,0.2741014361381531,1.0,1.0,-3.018239974975586,0.5432096123695374,2.4750304222106934,-0.1395168155431747,0.8999524116516113,0.8999524116516113,0.0,215.3627166748047,194.0,49469.4140625,0.0,2676.78857421875,1.0,280.05780029296875,283.2985534667969,295.06414794921875,298.27813720703125,293.1499938964844,293.1499938964844,279.75,35997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960457444190979,1.0,0.0,0.0,3.651904821395874,3.6519289016723633,8.898815053726139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6171875,0.0,1535.267333984375,1895.4371337890625,0.0,3366.69775390625,0.9056890606880188,1.0,0.0,3.0,1.0,0.0
12407520,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7109090089797974,0.2808078229427337,0.2579716742038727,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9084816575050354,0.6023256182670593,0.5740005970001221,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8147914409637451,0.4306835830211639,0.3043888211250305,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7592291235923767,0.3475273847579956,0.3343217670917511,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6598679423332214,0.2259551882743835,1.0430437326431274,284.9150390625,284.95001220703125,297.2873840332031,292.03082275390625,297.2232360839844,297.20440673828125,284.9134826660156,1.0,0.6088551878929138,0.2741014361381531,0.2741014361381531,1.0,1.0,-3.018239974975586,0.5432096123695374,2.4750304222106934,-0.1395168155431747,0.8999524116516113,0.8999524116516113,0.0,215.3627166748047,194.0,49469.4140625,0.0,2676.78857421875,1.0,280.05780029296875,283.2985534667969,295.06414794921875,298.27813720703125,293.1499938964844,293.1499938964844,279.75,35997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960457444190979,1.0,0.0,0.0,3.651904821395874,3.6519289016723633,8.898815053726139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6171875,0.0,1535.267333984375,1895.4371337890625,0.0,3366.69775390625,0.9056890606880188,1.0,0.0,3.0,1.0,0.0
12407580,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7100076079368591,0.2796002030372619,0.2570798397064209,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.906761884689331,0.5990123748779297,0.5711524486541748,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8153627514839172,0.4315409362316131,0.3051344752311706,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7588983774185181,0.3469405174255371,0.3339620530605316,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.6592328548431396,0.2251914739608764,1.04037344455719,284.7166442871094,284.95001220703125,297.27154541015625,292.0269775390625,297.21044921875,297.1925354003906,284.71484375,1.0,0.6078261733055115,0.2756915688514709,0.2756915688514709,1.0,1.0,-3.0110056400299072,0.5456811785697937,2.4653244018554688,-0.1353538930416107,0.895226001739502,0.895226001739502,0.0,215.159896850586,182.0,50620.93359375,0.0,2661.771240234375,1.0,279.7582397460937,283.0815124511719,295.06817626953125,298.37017822265625,293.1499938964844,293.1499938964844,280.04998779296875,36226.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071360230445862,1.0,0.0,0.0,3.644254207611084,3.644278287887573,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.734375,0.0,1528.4747314453125,1895.4371337890625,0.0,3470.005859375,0.9041290283203124,1.0,0.0,3.0,1.0,0.0
12407640,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7100076079368591,0.2796002030372619,0.2570798397064209,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.906761884689331,0.5990123748779297,0.5711524486541748,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8153627514839172,0.4315409362316131,0.3051344752311706,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7588983774185181,0.3469405174255371,0.3339620530605316,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.6592328548431396,0.2251914739608764,1.04037344455719,284.7166442871094,284.95001220703125,297.27154541015625,292.0269775390625,297.21044921875,297.1925354003906,284.71484375,1.0,0.6078261733055115,0.2756915688514709,0.2756915688514709,1.0,1.0,-3.0110056400299072,0.5456811785697937,2.4653244018554688,-0.1353538930416107,0.895226001739502,0.895226001739502,0.0,215.159896850586,182.0,50620.93359375,0.0,2661.771240234375,1.0,279.7582397460937,283.0815124511719,295.06817626953125,298.37017822265625,293.1499938964844,293.1499938964844,280.04998779296875,36226.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071360230445862,1.0,0.0,0.0,3.644254207611084,3.644278287887573,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.734375,0.0,1528.4747314453125,1895.4371337890625,0.0,3470.005859375,0.9041290283203124,1.0,0.0,3.0,1.0,0.0
12407700,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7096080183982849,0.2792800068855285,0.2565746009349823,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9060238003730774,0.5977597236633301,0.569667398929596,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8157397508621216,0.432315319776535,0.3054762780666351,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7587748765945435,0.3468362092971802,0.3336856365203857,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.6589084267616272,0.2249008417129516,1.0385310649871826,284.8365783691406,284.95001220703125,297.2635803222656,292.0250244140625,297.206298828125,297.1894226074219,284.844482421875,1.0,0.6070995330810547,0.2764866352081299,0.2764866352081299,1.0,1.0,-3.006471872329712,0.5466808080673218,2.45979118347168,-0.1334075778722763,0.8956044316291809,0.8956044316291809,0.0,214.87452697753903,182.0,49442.78125,0.0,2651.59130859375,1.0,280.0011901855469,283.22955322265625,294.9954528808594,298.1316833496094,293.1499938964844,293.1499938964844,280.04998779296875,36181.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004631638526917,1.0,0.0,0.0,3.640528917312622,3.6405529975891113,8.843461500873673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.18896484375,0.0,1524.0096435546875,1895.4371337890625,0.0,3407.9013671875,0.9033222794532776,1.0,0.0,3.0,1.0,0.0
12407760,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7104068994522095,0.2794064879417419,0.2564848065376282,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.906696319580078,0.5970925688743591,0.5687815546989441,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8172779083251953,0.4335699081420898,0.3061831295490265,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7597277164459229,0.3471054434776306,0.33375084400177,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6595507264137268,0.2248836904764175,1.0377250909805298,284.8836364746094,284.95001220703125,297.255615234375,292.0230712890625,297.20562744140625,297.1908874511719,284.88494873046875,1.0,0.6062660813331604,0.277316004037857,0.277316004037857,1.0,1.0,-3.0052523612976074,0.5486202836036682,2.456631898880005,-0.1312782764434814,0.895675778388977,0.895675778388977,0.0,213.69468688964844,170.0,49252.96875,0.0,2643.195068359375,1.0,280.042236328125,283.2743225097656,294.9875793457031,298.1381225585937,293.1499938964844,293.1499938964844,280.3500061035156,36120.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962407112121582,1.0,0.0,0.0,3.6389007568359375,3.638924598693848,8.83555230757338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.828125,0.0,1521.755859375,1895.4371337890625,0.0,3368.517333984375,0.9028899073600768,1.0,0.0,3.0,1.0,0.0
12407820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7142718434333801,0.2804157435894012,0.2570058703422546,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9109476208686828,0.5967459678649902,0.567986249923706,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8225894570350647,0.4368774592876434,0.3081714212894439,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7638816237449646,0.3483464419841766,0.3345292508602142,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6629409193992615,0.2254328280687332,1.0384927988052368,285.0766906738281,284.95001220703125,297.2396240234375,292.01904296875,297.2098693847656,297.20098876953125,285.0783386230469,1.0,0.6043283343315125,0.278974711894989,0.278974711894989,1.0,1.0,-3.0091631412506104,0.5541597008705139,2.455003499984741,-0.1267228573560714,0.8989402651786804,0.8989402651786804,0.0,209.5128936767578,158.0,47983.69140625,0.0,2629.201171875,1.0,280.3416748046875,283.4879455566406,294.9711303710937,298.0242919921875,293.1499938964844,293.1499938964844,280.6499938964844,35915.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883670449256897,1.0,0.0,0.0,3.641353130340576,3.6413769721984863,8.847465551298228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.66650390625,0.0,1522.9364013671875,1895.4371337890625,0.0,3250.968017578125,0.9033039212226868,1.0,0.0,3.0,1.0,0.0
12407880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7142718434333801,0.2804157435894012,0.2570058703422546,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9109476208686828,0.5967459678649902,0.567986249923706,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8225894570350647,0.4368774592876434,0.3081714212894439,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7638816237449646,0.3483464419841766,0.3345292508602142,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6629409193992615,0.2254328280687332,1.0384927988052368,285.0766906738281,284.95001220703125,297.2396240234375,292.01904296875,297.2098693847656,297.20098876953125,285.0783386230469,1.0,0.6043283343315125,0.278974711894989,0.278974711894989,1.0,1.0,-3.0091631412506104,0.5541597008705139,2.455003499984741,-0.1267228573560714,0.8989402651786804,0.8989402651786804,0.0,209.5128936767578,158.0,47983.69140625,0.0,2629.201171875,1.0,280.3416748046875,283.4879455566406,294.9711303710937,298.0242919921875,293.1499938964844,293.1499938964844,280.6499938964844,35915.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883670449256897,1.0,0.0,0.0,3.641353130340576,3.6413769721984863,8.847465551298228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.66650390625,0.0,1522.9364013671875,1895.4371337890625,0.0,3250.968017578125,0.9033039212226868,1.0,0.0,3.0,1.0,0.0
12407940,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.7202004790306091,0.2820253372192383,0.2580947279930115,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.9184157848358154,0.5971968770027161,0.5679972171783447,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.8301593065261841,0.4408385455608368,0.3106351792812347,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.7704445719718933,0.3502066433429718,0.3359012007713318,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6686418056488037,0.2265552431344986,1.0417476892471311,285.2729797363281,284.95001220703125,297.2234802246094,292.014892578125,297.2182006835937,297.21649169921875,285.274658203125,1.0,0.6020987629890442,0.2806334495544433,0.2806334495544433,1.0,1.0,-3.019003868103028,0.5612658262252808,2.457738161087036,-0.1218808963894844,0.9048498272895812,0.9048498272895812,0.0,203.5586395263672,146.0,46827.87890625,0.0,2617.368408203125,1.0,280.6417236328125,283.7024841308594,294.9723205566406,297.9490966796875,293.1499938964844,293.1499938964844,280.3500061035156,35670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726183176040649,1.0,0.0,0.0,3.652910470962525,3.6529345512390137,8.903716661734506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.0615234375,0.0,1533.9447021484375,1895.4371337890625,0.0,3147.370361328125,0.9057236313819884,1.0,0.0,3.0,1.0,0.0
