time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408000,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.7202004790306091,0.2820253372192383,0.2580947279930115,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.9184157848358154,0.5971968770027161,0.5679972171783447,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.8301593065261841,0.4408385455608368,0.3106351792812347,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.7704445719718933,0.3502066433429718,0.3359012007713318,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6686418056488037,0.2265552431344986,1.0417476892471311,285.2729797363281,284.95001220703125,297.2234802246094,292.014892578125,297.2182006835937,297.21649169921875,285.274658203125,1.0,0.6020987629890442,0.2806334495544433,0.2806334495544433,1.0,1.0,-3.019003868103028,0.5612658262252808,2.457738161087036,-0.1218808963894844,0.9048498272895812,0.9048498272895812,0.0,203.5586395263672,146.0,46827.87890625,0.0,2617.368408203125,1.0,280.6417236328125,283.7024841308594,294.9723205566406,297.9490966796875,293.1499938964844,293.1499938964844,280.3500061035156,35670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726183176040649,1.0,0.0,0.0,3.652910470962525,3.6529345512390137,8.903716661734506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.0615234375,0.0,1533.9447021484375,1895.4371337890625,0.0,3147.370361328125,0.9057236313819884,1.0,0.0,3.0,1.0,0.0
12408060,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7254959344863892,0.282461017370224,0.2586608529090881,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.925578474998474,0.5961036086082458,0.5672827959060669,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8373685479164124,0.4434953331947326,0.3126403093338012,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7767926454544067,0.3511583209037781,0.3369061052799225,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6742516756057739,0.2271370440721511,1.0443382263183594,285.1031799316406,284.95001220703125,297.2071838378906,292.0106201171875,297.2170104980469,297.21978759765625,285.1016845703125,1.0,0.5995808839797974,0.2820954620838165,0.2820954620838165,1.0,1.0,-3.0255706310272217,0.5670159459114075,2.458554744720459,-0.1174548491835594,0.9055395126342772,0.9055395126342772,0.0,197.8129730224609,134.0,48207.9765625,0.0,2600.2490234375,1.0,280.3577575683594,283.5067749023437,295.05206298828125,298.18212890625,293.1499938964844,293.1499938964844,280.04998779296875,35763.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850347995758057,1.0,0.0,0.0,3.6625430583953857,3.662567138671875,8.950736969381978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.302734375,0.0,1545.38916015625,1895.4371337890625,0.0,3263.744873046875,0.90791255235672,1.0,0.0,3.0,1.0,0.0
12408120,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7254959344863892,0.282461017370224,0.2586608529090881,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.925578474998474,0.5961036086082458,0.5672827959060669,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8373685479164124,0.4434953331947326,0.3126403093338012,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7767926454544067,0.3511583209037781,0.3369061052799225,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6742516756057739,0.2271370440721511,1.0443382263183594,285.1031799316406,284.95001220703125,297.2071838378906,292.0106201171875,297.2170104980469,297.21978759765625,285.1016845703125,1.0,0.5995808839797974,0.2820954620838165,0.2820954620838165,1.0,1.0,-3.0255706310272217,0.5670159459114075,2.458554744720459,-0.1174548491835594,0.9055395126342772,0.9055395126342772,0.0,197.8129730224609,134.0,48207.9765625,0.0,2600.2490234375,1.0,280.3577575683594,283.5067749023437,295.05206298828125,298.18212890625,293.1499938964844,293.1499938964844,280.04998779296875,35763.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850347995758057,1.0,0.0,0.0,3.6625430583953857,3.662567138671875,8.950736969381978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.302734375,0.0,1545.38916015625,1895.4371337890625,0.0,3263.744873046875,0.90791255235672,1.0,0.0,3.0,1.0,0.0
12408180,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7281783223152161,0.2816214263439178,0.2579936683177948,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9293073415756226,0.5933945775032043,0.5648972988128662,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8420544862747192,0.4448396563529968,0.3136398792266845,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7805507183074951,0.350948691368103,0.3367882966995239,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.677440345287323,0.2268190234899521,1.0430930852890017,284.9047546386719,284.95001220703125,297.19073486328125,292.00616455078125,297.2061462402344,297.21063232421875,284.90289306640625,1.0,0.5966747999191284,0.2835574746131897,0.2835574746131897,1.0,1.0,-3.0214734077453613,0.5699610710144043,2.451512336730957,-0.1134945824742317,0.9033232927322388,0.9033232927322388,0.0,193.69625854492188,122.0,49474.3125,0.0,2571.1875,1.0,280.05810546875,283.2882080078125,295.0570068359375,298.2861633300781,293.1499938964844,293.1499938964844,279.75,35960.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982604742050171,1.0,0.0,0.0,3.664724588394165,3.6647486686706543,8.961402500062832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1025390625,0.0,1549.3177490234375,1895.4371337890625,0.0,3387.36376953125,0.908527135848999,1.0,0.0,3.0,1.0,0.0
12408240,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7281783223152161,0.2816214263439178,0.2579936683177948,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9293073415756226,0.5933945775032043,0.5648972988128662,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8420544862747192,0.4448396563529968,0.3136398792266845,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7805507183074951,0.350948691368103,0.3367882966995239,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.677440345287323,0.2268190234899521,1.0430930852890017,284.9047546386719,284.95001220703125,297.19073486328125,292.00616455078125,297.2061462402344,297.21063232421875,284.90289306640625,1.0,0.5966747999191284,0.2835574746131897,0.2835574746131897,1.0,1.0,-3.0214734077453613,0.5699610710144043,2.451512336730957,-0.1134945824742317,0.9033232927322388,0.9033232927322388,0.0,193.69625854492188,122.0,49474.3125,0.0,2571.1875,1.0,280.05810546875,283.2882080078125,295.0570068359375,298.2861633300781,293.1499938964844,293.1499938964844,279.75,35960.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982604742050171,1.0,0.0,0.0,3.664724588394165,3.6647486686706543,8.961402500062832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1025390625,0.0,1549.3177490234375,1895.4371337890625,0.0,3387.36376953125,0.908527135848999,1.0,0.0,3.0,1.0,0.0
12408300,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7290664911270142,0.2809643447399139,0.2574319839477539,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.9305700659751892,0.5917381644248962,0.5634039640426636,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8439704775810242,0.4452678561210632,0.3139649033546448,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.7819420099258423,0.3505897223949432,0.3364802896976471,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.6785343289375305,0.2264352142810821,1.0414434671401978,284.7583312988281,284.95001220703125,297.18243408203125,292.0038757324219,297.1991882324219,297.2041015625,284.7492370605469,1.0,0.5950657725334167,0.2842884659767151,0.2842884659767151,1.0,1.0,-3.0170435905456543,0.570803701877594,2.446239709854126,-0.1116359606385231,0.9006288647651672,0.9006288647651672,0.0,191.8853302001953,122.0,50549.234375,0.0,2553.459716796875,1.0,279.8009033203125,283.11865234375,295.0714111328125,298.4201354980469,293.1499938964844,293.1499938964844,279.75,36094.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058828949928284,1.0,0.0,0.0,3.662576913833618,3.6626009941101074,8.950901815296675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.306640625,0.0,1547.91796875,1895.4371337890625,0.0,3458.356689453125,0.9081017374992372,1.0,0.0,3.0,1.0,0.0
12408360,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.7295839190483093,0.2801668345928192,0.2566937506198883,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.9313237071037292,0.589901328086853,0.5616636872291565,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.8455081582069397,0.4455458223819732,0.3141364157199859,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7829315066337585,0.3500764071941376,0.3359852433204651,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.6792299747467041,0.2259127348661422,1.039064645767212,284.7012634277344,284.95001220703125,297.174072265625,292.00152587890625,297.1912536621094,297.1962890625,284.6993408203125,1.0,0.5933470129966736,0.2850317656993866,0.2850317656993866,1.0,1.0,-3.010817766189575,0.5711984634399414,2.439619302749634,-0.1098255515098571,0.8983526825904846,0.8983526825904846,0.0,190.27542114257807,110.0,50593.6328125,0.0,2533.436279296875,1.0,279.758056640625,283.0675354003906,295.04248046875,298.346435546875,293.1499938964844,293.1499938964844,280.04998779296875,36213.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088459014892578,1.0,0.0,0.0,3.657560348510742,3.657584428787232,8.926398891162535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.48095703125,0.0,1543.199951171875,1895.4371337890625,0.0,3485.890380859375,0.907093107700348,1.0,0.0,3.0,1.0,0.0
12408420,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.732695460319519,0.2799024283885956,0.2558881640434265,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.935836136341095,0.5879896879196167,0.5591469407081604,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8509560823440552,0.4476315081119537,0.3151017427444458,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7870939373970032,0.3501085340976715,0.3354948163032532,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6825098991394043,0.2255619913339615,1.0355379581451416,284.86651611328125,284.95001220703125,297.1571960449219,291.9967041015625,297.18572998046875,297.1939697265625,284.8677673339844,1.0,0.58964604139328,0.286518394947052,0.286518394947052,1.0,1.0,-3.003143310546875,0.5732530355453491,2.4298903942108154,-0.1062134802341461,0.8985646367073059,0.8985646367073059,0.0,185.5887145996093,98.0,49202.39453125,0.0,2495.015625,1.0,280.0422058105469,283.2593994140625,294.95880126953125,298.10675048828125,293.1499938964844,293.1499938964844,280.3500061035156,36126.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973274230957031,1.0,0.0,0.0,3.652040719985962,3.652064800262451,8.899477847990056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1513671875,0.0,1536.38525390625,1895.4371337890625,0.0,3378.6591796875,0.9058300256729126,1.0,0.0,3.0,1.0,0.0
12408480,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.732695460319519,0.2799024283885956,0.2558881640434265,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.935836136341095,0.5879896879196167,0.5591469407081604,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8509560823440552,0.4476315081119537,0.3151017427444458,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7870939373970032,0.3501085340976715,0.3354948163032532,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6825098991394043,0.2255619913339615,1.0355379581451416,284.86651611328125,284.95001220703125,297.1571960449219,291.9967041015625,297.18572998046875,297.1939697265625,284.8677673339844,1.0,0.58964604139328,0.286518394947052,0.286518394947052,1.0,1.0,-3.003143310546875,0.5732530355453491,2.4298903942108154,-0.1062134802341461,0.8985646367073059,0.8985646367073059,0.0,185.5887145996093,98.0,49202.39453125,0.0,2495.015625,1.0,280.0422058105469,283.2593994140625,294.95880126953125,298.10675048828125,293.1499938964844,293.1499938964844,280.3500061035156,36126.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973274230957031,1.0,0.0,0.0,3.652040719985962,3.652064800262451,8.899477847990056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1513671875,0.0,1536.38525390625,1895.4371337890625,0.0,3378.6591796875,0.9058300256729126,1.0,0.0,3.0,1.0,0.0
12408540,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7398804426193237,0.2809080481529236,0.2562797367572784,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9460307359695436,0.5877131223678589,0.5582849383354187,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8610920310020447,0.4510885775089264,0.3170915842056274,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7957083582878113,0.3512942194938659,0.3360854685306549,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6898833513259888,0.2261256873607635,1.0357435941696167,285.0591735839844,284.95001220703125,297.1401062011719,291.9916381835937,297.1898803710937,297.2043151855469,285.060791015625,1.0,0.5857188105583191,0.288004994392395,0.288004994392395,1.0,1.0,-3.005918264389038,0.5780861377716064,2.427832126617432,-0.102108210325241,0.9015936851501464,0.9015936851501464,0.0,178.3104705810547,86.0,47918.40234375,0.0,2462.8525390625,1.0,280.341796875,283.4730224609375,294.9420166015625,297.9911499023437,293.1499938964844,293.1499938964844,280.04998779296875,35932.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843915462493896,1.0,0.0,0.0,3.653872966766357,3.653897047042847,8.908409654395655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.8193359375,0.0,1536.973388671875,1895.4371337890625,0.0,3257.72119140625,0.906115174293518,1.0,0.0,3.0,1.0,0.0
12408600,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7398804426193237,0.2809080481529236,0.2562797367572784,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9460307359695436,0.5877131223678589,0.5582849383354187,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8610920310020447,0.4510885775089264,0.3170915842056274,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7957083582878113,0.3512942194938659,0.3360854685306549,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6898833513259888,0.2261256873607635,1.0357435941696167,285.0591735839844,284.95001220703125,297.1401062011719,291.9916381835937,297.1898803710937,297.2043151855469,285.060791015625,1.0,0.5857188105583191,0.288004994392395,0.288004994392395,1.0,1.0,-3.005918264389038,0.5780861377716064,2.427832126617432,-0.102108210325241,0.9015936851501464,0.9015936851501464,0.0,178.3104705810547,86.0,47918.40234375,0.0,2462.8525390625,1.0,280.341796875,283.4730224609375,294.9420166015625,297.9911499023437,293.1499938964844,293.1499938964844,280.04998779296875,35932.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843915462493896,1.0,0.0,0.0,3.653872966766357,3.653897047042847,8.908409654395655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.8193359375,0.0,1536.973388671875,1895.4371337890625,0.0,3257.72119140625,0.906115174293518,1.0,0.0,3.0,1.0,0.0
12408660,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7476961016654968,0.2810321748256683,0.2564578056335449,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9566680192947388,0.586261510848999,0.5571048855781555,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8721312284469604,0.4534871280193329,0.3188427686691284,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8050875663757324,0.3518394529819488,0.3365967571735382,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6980918645858765,0.2263738214969635,1.0363328456878662,284.88873291015625,284.95001220703125,297.1227111816406,291.986328125,297.1871337890625,297.2059326171875,284.8872985839844,1.0,0.5815886855125427,0.289518803358078,0.289518803358078,1.0,1.0,-3.0081520080566406,0.5828494429588318,2.425302743911743,-0.0977167263627052,0.8994160890579224,0.8994160890579224,0.0,170.8447723388672,74.0,49175.91015625,0.0,2428.6533203125,1.0,280.0577697753906,283.2784729003906,295.01837158203125,298.2102966308594,293.1499938964844,293.1499938964844,280.3500061035156,36054.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947567939758301,1.0,0.0,0.0,3.6526803970336914,3.6527044773101807,8.902595709514571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.4541015625,0.0,1536.5643310546875,1895.4371337890625,0.0,3354.66259765625,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12408720,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7476961016654968,0.2810321748256683,0.2564578056335449,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9566680192947388,0.586261510848999,0.5571048855781555,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8721312284469604,0.4534871280193329,0.3188427686691284,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8050875663757324,0.3518394529819488,0.3365967571735382,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6980918645858765,0.2263738214969635,1.0363328456878662,284.88873291015625,284.95001220703125,297.1227111816406,291.986328125,297.1871337890625,297.2059326171875,284.8872985839844,1.0,0.5815886855125427,0.289518803358078,0.289518803358078,1.0,1.0,-3.0081520080566406,0.5828494429588318,2.425302743911743,-0.0977167263627052,0.8994160890579224,0.8994160890579224,0.0,170.8447723388672,74.0,49175.91015625,0.0,2428.6533203125,1.0,280.0577697753906,283.2784729003906,295.01837158203125,298.2102966308594,293.1499938964844,293.1499938964844,280.3500061035156,36054.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947567939758301,1.0,0.0,0.0,3.6526803970336914,3.6527044773101807,8.902595709514571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.4541015625,0.0,1536.5643310546875,1895.4371337890625,0.0,3354.66259765625,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12408780,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7558360695838928,0.2815295755863189,0.2563664019107818,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9670488238334656,0.5853660106658936,0.5556089878082275,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8837417960166931,0.4564464092254638,0.320431500673294,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8143875002861023,0.352660983800888,0.3368554413318634,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7064661383628845,0.2267830371856689,1.036063551902771,285.0599365234375,284.95001220703125,297.10504150390625,291.9807434082031,297.18707275390625,297.21099853515625,285.06134033203125,1.0,0.5772145986557007,0.291032612323761,0.291032612323761,1.0,1.0,-3.0081334114074707,0.5870268940925598,2.421106576919556,-0.0936197489500045,0.902253270149231,0.902253270149231,0.0,163.47938537597656,62.0,47927.61328125,0.0,2390.803955078125,1.0,280.3421936035156,283.4730834960937,294.9521789550781,298.0160827636719,293.1499938964844,293.1499938964844,280.04998779296875,35904.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857133984565735,1.0,0.0,0.0,3.6553659439086914,3.6553897857666016,8.915690727917536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.18701171875,0.0,1538.433837890625,1895.4371337890625,0.0,3270.09765625,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
12408840,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7558360695838928,0.2815295755863189,0.2563664019107818,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9670488238334656,0.5853660106658936,0.5556089878082275,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8837417960166931,0.4564464092254638,0.320431500673294,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8143875002861023,0.352660983800888,0.3368554413318634,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7064661383628845,0.2267830371856689,1.036063551902771,285.0599365234375,284.95001220703125,297.10504150390625,291.9807434082031,297.18707275390625,297.21099853515625,285.06134033203125,1.0,0.5772145986557007,0.291032612323761,0.291032612323761,1.0,1.0,-3.0081334114074707,0.5870268940925598,2.421106576919556,-0.0936197489500045,0.902253270149231,0.902253270149231,0.0,163.47938537597656,62.0,47927.61328125,0.0,2390.803955078125,1.0,280.3421936035156,283.4730834960937,294.9521789550781,298.0160827636719,293.1499938964844,293.1499938964844,280.04998779296875,35904.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857133984565735,1.0,0.0,0.0,3.6553659439086914,3.6553897857666016,8.915690727917536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.18701171875,0.0,1538.433837890625,1895.4371337890625,0.0,3270.09765625,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
12408900,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7610523104667664,0.2816747725009918,0.2565054595470428,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9732127785682678,0.5847692489624023,0.5551185607910156,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8908632397651672,0.4577809274196625,0.3213926553726196,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8199031352996826,0.3530002236366272,0.337149441242218,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.711592972278595,0.2269673198461532,1.0365104675292969,284.9361267089844,284.95001220703125,297.0960693359375,291.97784423828125,297.1862487792969,297.21258544921875,284.9279479980469,1.0,0.5749642252922058,0.2917895019054413,0.2917895019054413,1.0,1.0,-3.009760856628418,0.5895567536354065,2.420204162597656,-0.0914050936698913,0.9009865522384644,0.9009865522384644,0.0,159.35443115234375,62.0,49045.44921875,0.0,2372.591064453125,1.0,280.0985412597656,283.32244873046875,295.0107727050781,298.2279968261719,293.1499938964844,293.1499938964844,280.04998779296875,35967.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921947479248047,1.0,0.0,0.0,3.656160831451416,3.656184911727905,8.919569154386409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.47265625,0.0,1539.79248046875,1895.4371337890625,0.0,3330.7265625,0.9065952301025392,1.0,0.0,3.0,1.0,0.0
12408960,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.765422523021698,0.2814469337463379,0.2562963962554931,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.978149116039276,0.5836963057518005,0.5541417002677917,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8970277309417725,0.4587012231349945,0.3220329284667969,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8245420455932617,0.353018194437027,0.3371446430683136,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7157582640647888,0.2269239872694015,1.0360642671585083,284.8863830566406,284.95001220703125,297.0870361328125,291.9748840332031,297.18243408203125,297.2102966308594,284.8848571777344,1.0,0.5726494789123535,0.2924641370773315,0.2924641370773315,1.0,1.0,-3.008568048477173,0.5911111831665039,2.417456865310669,-0.0895135626196861,0.9000210762023926,0.9000210762023926,0.0,155.74305725097656,50.0,49170.03125,0.0,2351.86474609375,1.0,280.05767822265625,283.2762756347656,295.0085754394531,298.2041015625,293.1499938964844,293.1499938964844,279.75,36041.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959575295448303,1.0,0.0,0.0,3.654674768447876,3.654698848724365,8.91231991317909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.84765625,0.0,1538.689453125,1895.4371337890625,0.0,3365.874267578125,0.9063400626182556,1.0,0.0,3.0,1.0,0.0
12409020,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7727482318878174,0.2803648710250854,0.2552841305732727,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.985978901386261,0.5807546377182007,0.5513920187950134,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.9079750180244446,0.4598765075206756,0.3228211104869842,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.8324253559112549,0.3524495661258697,0.3365599513053894,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.7224973440170288,0.2263593077659607,1.0331274271011353,284.6886901855469,284.95001220703125,297.0686950683594,291.9686889648437,297.1702880859375,297.2000427246094,284.6869201660156,1.0,0.5678074359893799,0.2938134372234344,0.2938134372234344,1.0,1.0,-3.000767469406128,0.5927170515060425,2.408050298690796,-0.0860655009746551,0.8949267268180847,0.8949267268180847,0.0,149.3733367919922,38.0,50311.76953125,0.0,2305.0810546875,1.0,279.7582092285156,283.0601501464844,295.01043701171875,298.2934265136719,293.1499938964844,293.1499938964844,280.04998779296875,36270.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907168447971344,1.0,0.0,0.0,3.645369529724121,3.6453933715820312,8.86699353941367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.2080078125,0.0,1530.04541015625,1895.4371337890625,0.0,3470.307373046875,0.9044095277786256,1.0,0.0,3.0,1.0,0.0
12409080,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7727482318878174,0.2803648710250854,0.2552841305732727,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.985978901386261,0.5807546377182007,0.5513920187950134,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.9079750180244446,0.4598765075206756,0.3228211104869842,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.8324253559112549,0.3524495661258697,0.3365599513053894,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.7224973440170288,0.2263593077659607,1.0331274271011353,284.6886901855469,284.95001220703125,297.0686950683594,291.9686889648437,297.1702880859375,297.2000427246094,284.6869201660156,1.0,0.5678074359893799,0.2938134372234344,0.2938134372234344,1.0,1.0,-3.000767469406128,0.5927170515060425,2.408050298690796,-0.0860655009746551,0.8949267268180847,0.8949267268180847,0.0,149.3733367919922,38.0,50311.76953125,0.0,2305.0810546875,1.0,279.7582092285156,283.0601501464844,295.01043701171875,298.2934265136719,293.1499938964844,293.1499938964844,280.04998779296875,36270.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907168447971344,1.0,0.0,0.0,3.645369529724121,3.6453933715820312,8.86699353941367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.2080078125,0.0,1530.04541015625,1895.4371337890625,0.0,3470.307373046875,0.9044095277786256,1.0,0.0,3.0,1.0,0.0
12409140,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7824417948722839,0.2802978456020355,0.2545937895774841,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.995209813117981,0.5791560411453247,0.5491155385971069,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9228817224502563,0.4623101651668548,0.3239665329456329,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8424520492553711,0.352642685174942,0.3361490070819855,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7307382822036743,0.2262486517429351,1.0303112268447876,284.8568725585937,284.95001220703125,297.04998779296875,291.9621887207031,297.1662292480469,297.2001342773437,284.8582458496094,1.0,0.5627098679542542,0.2951627075672149,0.2951627075672149,1.0,1.0,-2.99468731880188,0.5947885513305664,2.399898767471313,-0.0827516317367553,0.8950279355049133,0.8950279355049133,0.0,142.25143432617188,26.0,48943.26953125,0.0,2257.766845703125,1.0,280.0421142578125,283.2541809082031,294.9268798828125,298.0584411621094,293.1499938964844,293.1499938964844,280.3500061035156,36164.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962763547897339,1.0,0.0,0.0,3.638394355773926,3.638418197631836,8.833093261273461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.60009765625,0.0,1521.5189208984375,1895.4371337890625,0.0,3368.850341796875,0.9028075337409972,1.0,0.0,3.0,1.0,0.0
12409200,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7824417948722839,0.2802978456020355,0.2545937895774841,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.995209813117981,0.5791560411453247,0.5491155385971069,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9228817224502563,0.4623101651668548,0.3239665329456329,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8424520492553711,0.352642685174942,0.3361490070819855,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7307382822036743,0.2262486517429351,1.0303112268447876,284.8568725585937,284.95001220703125,297.04998779296875,291.9621887207031,297.1662292480469,297.2001342773437,284.8582458496094,1.0,0.5627098679542542,0.2951627075672149,0.2951627075672149,1.0,1.0,-2.99468731880188,0.5947885513305664,2.399898767471313,-0.0827516317367553,0.8950279355049133,0.8950279355049133,0.0,142.25143432617188,26.0,48943.26953125,0.0,2257.766845703125,1.0,280.0421142578125,283.2541809082031,294.9268798828125,298.0584411621094,293.1499938964844,293.1499938964844,280.3500061035156,36164.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962763547897339,1.0,0.0,0.0,3.638394355773926,3.638418197631836,8.833093261273461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.60009765625,0.0,1521.5189208984375,1895.4371337890625,0.0,3368.850341796875,0.9028075337409972,1.0,0.0,3.0,1.0,0.0
12409260,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7940621376037598,0.2813559472560882,0.2550988495349884,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.5798609852790833,0.5376487374305725,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9401571750640868,0.4660128951072693,0.3261744976043701,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8541836142539978,0.3538717031478882,0.3368454873561859,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7403193116188049,0.2269426584243774,1.0313835144042969,285.04254150390625,284.95001220703125,297.028076171875,291.9543762207031,297.1703491210937,297.2118225097656,285.04351806640625,1.0,0.5573838949203491,0.2966087162494659,0.2966087162494659,1.0,1.0,-2.9863052368164062,0.5964627861976624,2.3898422718048096,-0.0790067911148071,0.897809624671936,0.897809624671936,0.0,135.323486328125,25.0,47556.859375,0.0,2207.55419921875,1.0,280.3416748046875,283.4626159667969,294.9059753417969,297.936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35963.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836379647254944,1.0,0.0,0.0,3.639150619506836,3.639174699783325,8.836766483000247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.0634765625,0.0,1520.8568115234375,1895.4371337890625,0.0,3250.663818359375,0.9028436541557312,1.0,0.0,3.0,1.0,0.0
12409320,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7940621376037598,0.2813559472560882,0.2550988495349884,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.5798609852790833,0.5376487374305725,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9401571750640868,0.4660128951072693,0.3261744976043701,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8541836142539978,0.3538717031478882,0.3368454873561859,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7403193116188049,0.2269426584243774,1.0313835144042969,285.04254150390625,284.95001220703125,297.028076171875,291.9543762207031,297.1703491210937,297.2118225097656,285.04351806640625,1.0,0.5573838949203491,0.2966087162494659,0.2966087162494659,1.0,1.0,-2.9863052368164062,0.5964627861976624,2.3898422718048096,-0.0790067911148071,0.897809624671936,0.897809624671936,0.0,135.323486328125,25.0,47556.859375,0.0,2207.55419921875,1.0,280.3416748046875,283.4626159667969,294.9059753417969,297.936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35963.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836379647254944,1.0,0.0,0.0,3.639150619506836,3.639174699783325,8.836766483000247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.0634765625,0.0,1520.8568115234375,1895.4371337890625,0.0,3250.663818359375,0.9028436541557312,1.0,0.0,3.0,1.0,0.0
12409380,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.805056631565094,0.2828826606273651,0.2561809718608856,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.9990000128746032,0.5836874842643738,0.5187002420425415,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9556975960731506,0.4702618718147278,0.328885018825531,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.8654548525810242,0.3556160926818847,0.3381742835044861,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.74965900182724,0.2281655967235565,1.0353128910064695,285.22076416015625,284.95001220703125,297.0003662109375,291.9443359375,297.1786804199219,297.2306213378906,285.2215881347656,1.0,0.5522854328155518,0.2980547249317169,0.2980547249317169,1.0,1.0,-2.9744043350219727,0.5971675515174866,2.377236843109131,-0.0756487548351287,0.9029043912887572,0.9029043912887572,0.0,129.5077362060547,28.0,46183.140625,0.0,2157.154541015625,1.0,280.6416931152344,283.6649475097656,294.89849853515625,297.8421630859375,293.1499938964844,293.1499938964844,280.3500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719446063041687,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.881744975042238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.44140625,0.0,1529.4088134765625,1895.4371337890625,0.0,3141.05126953125,0.9047558903694152,1.0,0.0,3.0,1.0,0.0
12409440,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.805056631565094,0.2828826606273651,0.2561809718608856,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.9990000128746032,0.5836874842643738,0.5187002420425415,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9556975960731506,0.4702618718147278,0.328885018825531,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.8654548525810242,0.3556160926818847,0.3381742835044861,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.74965900182724,0.2281655967235565,1.0353128910064695,285.22076416015625,284.95001220703125,297.0003662109375,291.9443359375,297.1786804199219,297.2306213378906,285.2215881347656,1.0,0.5522854328155518,0.2980547249317169,0.2980547249317169,1.0,1.0,-2.9744043350219727,0.5971675515174866,2.377236843109131,-0.0756487548351287,0.9029043912887572,0.9029043912887572,0.0,129.5077362060547,28.0,46183.140625,0.0,2157.154541015625,1.0,280.6416931152344,283.6649475097656,294.89849853515625,297.8421630859375,293.1499938964844,293.1499938964844,280.3500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719446063041687,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.881744975042238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.44140625,0.0,1529.4088134765625,1895.4371337890625,0.0,3141.05126953125,0.9047558903694152,1.0,0.0,3.0,1.0,0.0
12409500,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8104315400123596,0.2832655906677246,0.2566666007041931,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9990000128746032,0.5859458446502686,0.5094684362411499,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.963062047958374,0.4719302654266357,0.3301880955696106,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8712373971939087,0.3562043905258178,0.33882936835289,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7545393705368042,0.2286528050899505,1.0375769138336182,285.0892944335937,284.95001220703125,296.98443603515625,291.93853759765625,297.1781921386719,297.2347717285156,285.0801696777344,1.0,0.5498926043510437,0.2987777590751648,0.2987777590751648,1.0,1.0,-2.9689674377441406,0.5976508259773254,2.37131667137146,-0.0739133283495903,0.9025850892066956,0.9025850892066956,0.0,126.76058197021484,28.0,47235.6171875,0.0,2133.797119140625,1.0,280.3985900878906,283.5081481933594,294.9688720703125,298.06988525390625,293.1499938964844,293.1499938964844,280.3500061035156,35784.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789803385734558,1.0,0.0,0.0,3.652707815170288,3.6527316570281982,8.902728723114706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.814453125,0.0,1534.57177734375,1895.4371337890625,0.0,3207.023681640625,0.9056983590126038,1.0,0.0,3.0,1.0,0.0
12409560,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8144464492797852,0.2831701040267944,0.2566784620285034,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.5879349112510681,0.5017786622047424,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9688453078269958,0.4730756282806396,0.3310639262199402,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8759347796440125,0.3563788831233978,0.3390741944313049,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7585464715957642,0.228860855102539,1.0386523008346558,285.0307006835937,284.95001220703125,296.9672241210937,291.9322509765625,297.1734619140625,297.23370361328125,285.0284729003906,1.0,0.5475881695747375,0.2995151877403259,0.2995151877403259,1.0,1.0,-2.962380170822144,0.597846269607544,2.3645339012146,-0.072196677327156,0.9024922847747804,0.9024922847747804,0.0,124.42858123779295,31.0,47304.9453125,0.0,2110.6435546875,1.0,280.357666015625,283.4551086425781,294.9687805175781,298.050048828125,293.1499938964844,293.1499938964844,280.04998779296875,35853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833533525466919,1.0,0.0,0.0,3.65479040145874,3.6548144817352295,8.912883799894189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.5078125,0.0,1537.403564453125,1895.4371337890625,0.0,3247.998291015625,0.906235933303833,1.0,0.0,3.0,1.0,0.0
12409620,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8200128078460693,0.2821893990039825,0.2559055984020233,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9990000128746032,0.5911574959754944,0.4896165728569031,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9774356484413148,0.4745449721813202,0.332171618938446,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8830145001411438,0.3559457659721374,0.3387819826602936,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7645906209945679,0.2286780178546905,1.0381345748901367,284.8181457519531,284.95001220703125,296.9289855957031,291.918212890625,297.1590576171875,297.22625732421875,284.8157653808594,1.0,0.543221116065979,0.3009901046752929,0.3009901046752929,1.0,1.0,-2.947192430496216,0.5976611971855164,2.3495311737060547,-0.0689051672816276,0.8990223407745361,0.8990223407745361,0.0,120.62234497070312,49.0,48361.828125,0.0,2065.52978515625,1.0,280.0581970214844,283.2265930175781,294.96392822265625,298.1300964355469,293.1499938964844,293.1499938964844,280.3500061035156,36076.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955321311950684,1.0,0.0,0.0,3.652735948562622,3.6527600288391113,8.902866284188349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.52734375,0.0,1536.7880859375,1895.4371337890625,0.0,3361.902587890625,0.905921459197998,1.0,0.0,3.0,1.0,0.0
12409680,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8200128078460693,0.2821893990039825,0.2559055984020233,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9990000128746032,0.5911574959754944,0.4896165728569031,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9774356484413148,0.4745449721813202,0.332171618938446,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8830145001411438,0.3559457659721374,0.3387819826602936,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7645906209945679,0.2286780178546905,1.0381345748901367,284.8181457519531,284.95001220703125,296.9289855957031,291.918212890625,297.1590576171875,297.22625732421875,284.8157653808594,1.0,0.543221116065979,0.3009901046752929,0.3009901046752929,1.0,1.0,-2.947192430496216,0.5976611971855164,2.3495311737060547,-0.0689051672816276,0.8990223407745361,0.8990223407745361,0.0,120.62234497070312,49.0,48361.828125,0.0,2065.52978515625,1.0,280.0581970214844,283.2265930175781,294.96392822265625,298.1300964355469,293.1499938964844,293.1499938964844,280.3500061035156,36076.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955321311950684,1.0,0.0,0.0,3.652735948562622,3.6527600288391113,8.902866284188349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.52734375,0.0,1536.7880859375,1895.4371337890625,0.0,3361.902587890625,0.905921459197998,1.0,0.0,3.0,1.0,0.0
12409740,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8246948719024658,0.2821493744850158,0.2554183900356293,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.5952629446983337,0.4798487722873688,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9845112562179564,0.477219671010971,0.3336166739463806,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8889432549476624,0.3561575412750244,0.3385827243328094,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.769570529460907,0.2288069128990173,1.037382960319519,284.9751892089844,284.95001220703125,296.88604736328125,291.90234375,297.1531982421875,297.23114013671875,284.9760131835937,1.0,0.5398730635643005,0.3024649918079376,0.3024649918079376,1.0,1.0,-2.935451030731201,0.5984108448028564,2.3370401859283447,-0.0655731037259101,0.9006282091140747,0.9006282091140747,0.0,117.6372299194336,67.0,46933.53515625,0.0,2030.7386474609373,1.0,280.3421936035156,283.4109802246094,294.8664245605469,297.8788757324219,293.1499938964844,293.1499938964844,280.04998779296875,35977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844249248504639,1.0,0.0,0.0,3.652764320373535,3.652788400650024,8.903004982130369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.9541015625,0.0,1536.079345703125,1895.4371337890625,0.0,3258.033935546875,0.9058892130851746,1.0,0.0,3.0,1.0,0.0
12409800,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8246948719024658,0.2821493744850158,0.2554183900356293,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.5952629446983337,0.4798487722873688,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9845112562179564,0.477219671010971,0.3336166739463806,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8889432549476624,0.3561575412750244,0.3385827243328094,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.769570529460907,0.2288069128990173,1.037382960319519,284.9751892089844,284.95001220703125,296.88604736328125,291.90234375,297.1531982421875,297.23114013671875,284.9760131835937,1.0,0.5398730635643005,0.3024649918079376,0.3024649918079376,1.0,1.0,-2.935451030731201,0.5984108448028564,2.3370401859283447,-0.0655731037259101,0.9006282091140747,0.9006282091140747,0.0,117.6372299194336,67.0,46933.53515625,0.0,2030.7386474609373,1.0,280.3421936035156,283.4109802246094,294.8664245605469,297.8788757324219,293.1499938964844,293.1499938964844,280.04998779296875,35977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844249248504639,1.0,0.0,0.0,3.652764320373535,3.652788400650024,8.903004982130369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.9541015625,0.0,1536.079345703125,1895.4371337890625,0.0,3258.033935546875,0.9058892130851746,1.0,0.0,3.0,1.0,0.0
