time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409860,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8286827206611633,0.28172567486763,0.2552229166030884,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.599136471748352,0.4720940887928009,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9902847409248352,0.4793430268764496,0.3352834284305572,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8939977884292603,0.3560810983181,0.3386610448360443,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7738096117973328,0.2287211120128631,1.037390112876892,284.78936767578125,284.95001220703125,296.8387451171875,291.8847961425781,297.1452941894531,297.2348022460937,284.7875366210937,1.0,0.5375195741653442,0.3039837777614593,0.3039837777614593,1.0,1.0,-2.9280009269714355,0.6004501581192017,2.3275506496429443,-0.0618015937507152,0.8970123529434204,0.8970123529434204,0.0,115.38177490234376,85.0,47987.3515625,0.0,2006.9801025390625,1.0,280.0578308105469,283.20513916015625,294.9106750488281,298.0385437011719,293.1499938964844,293.1499938964844,280.3500061035156,36154.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.647973775863648,3.6479978561401367,8.879667916517064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.00537109375,0.0,1532.0679931640625,1895.4371337890625,0.0,3338.31201171875,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12409920,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8286827206611633,0.28172567486763,0.2552229166030884,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.599136471748352,0.4720940887928009,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9902847409248352,0.4793430268764496,0.3352834284305572,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8939977884292603,0.3560810983181,0.3386610448360443,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7738096117973328,0.2287211120128631,1.037390112876892,284.78936767578125,284.95001220703125,296.8387451171875,291.8847961425781,297.1452941894531,297.2348022460937,284.7875366210937,1.0,0.5375195741653442,0.3039837777614593,0.3039837777614593,1.0,1.0,-2.9280009269714355,0.6004501581192017,2.3275506496429443,-0.0618015937507152,0.8970123529434204,0.8970123529434204,0.0,115.38177490234376,85.0,47987.3515625,0.0,2006.9801025390625,1.0,280.0578308105469,283.20513916015625,294.9106750488281,298.0385437011719,293.1499938964844,293.1499938964844,280.3500061035156,36154.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.647973775863648,3.6479978561401367,8.879667916517064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.00537109375,0.0,1532.0679931640625,1895.4371337890625,0.0,3338.31201171875,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12409980,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8312504291534424,0.2819098830223083,0.255047082901001,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6031008362770081,0.4670953154563904,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9943292140960692,0.4822840392589569,0.336995780467987,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8973312377929688,0.35648113489151,0.3387247025966644,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7765598893165588,0.2289200872182846,1.0372097492218018,284.9568786621094,284.95001220703125,296.7874755859375,291.8656311035156,297.1424255371094,297.2460021972656,284.9581298828125,1.0,0.5361064672470093,0.3055025637149811,0.3055025637149811,1.0,1.0,-2.923692226409912,0.6033666729927063,2.3203256130218506,-0.0579233057796955,0.898445188999176,0.898445188999176,0.0,113.96224975585938,103.0,46647.796875,0.0,1992.7113037109373,1.0,280.3421325683594,283.3973388671875,294.82965087890625,297.8193664550781,293.1499938964844,293.1499938964844,280.6499938964844,36030.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823062777519226,1.0,0.0,0.0,3.645986557006836,3.646010637283325,8.869996008797898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27490234375,0.0,1528.933837890625,1895.4371337890625,0.0,3238.18994140625,0.9044130444526672,1.0,0.0,3.0,1.0,0.0
12410040,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8312504291534424,0.2819098830223083,0.255047082901001,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6031008362770081,0.4670953154563904,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9943292140960692,0.4822840392589569,0.336995780467987,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8973312377929688,0.35648113489151,0.3387247025966644,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7765598893165588,0.2289200872182846,1.0372097492218018,284.9568786621094,284.95001220703125,296.7874755859375,291.8656311035156,297.1424255371094,297.2460021972656,284.9581298828125,1.0,0.5361064672470093,0.3055025637149811,0.3055025637149811,1.0,1.0,-2.923692226409912,0.6033666729927063,2.3203256130218506,-0.0579233057796955,0.898445188999176,0.898445188999176,0.0,113.96224975585938,103.0,46647.796875,0.0,1992.7113037109373,1.0,280.3421325683594,283.3973388671875,294.82965087890625,297.8193664550781,293.1499938964844,293.1499938964844,280.6499938964844,36030.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823062777519226,1.0,0.0,0.0,3.645986557006836,3.646010637283325,8.869996008797898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27490234375,0.0,1528.933837890625,1895.4371337890625,0.0,3238.18994140625,0.9044130444526672,1.0,0.0,3.0,1.0,0.0
12410100,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8330272436141968,0.2823790907859802,0.2553193569183349,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.6054656505584717,0.4643970131874084,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9966421127319336,0.4842198193073272,0.3381986320018768,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8994628190994263,0.3570419549942016,0.3391009867191314,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7783620357513428,0.2292845249176025,1.0382757186889648,285.0961608886719,284.95001220703125,296.7604675292969,291.8554992675781,297.1443786621094,297.2563781738281,285.1051330566406,1.0,0.5357536673545837,0.3062619268894195,0.3062619268894195,1.0,1.0,-2.923952341079712,0.6055041551589966,2.318448305130005,-0.055837620049715,0.9007612466812134,0.9007612466812134,0.0,113.30084991455078,103.0,45509.3984375,0.0,1989.834228515625,1.0,280.59869384765625,283.56182861328125,294.7878723144531,297.6499938964844,293.1499938964844,293.1499938964844,280.6499938964844,35918.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738827705383301,1.0,0.0,0.0,3.64774751663208,3.6477713584899902,8.878565722625353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.67041015625,0.0,1530.0513916015625,1895.4371337890625,0.0,3159.229248046875,0.9047674536705016,1.0,0.0,3.0,1.0,0.0
12410160,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8351424336433411,0.2830380499362945,0.2558346092700958,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9990000128746032,0.6080980896949768,0.4615663886070251,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9990025758743286,0.4863903820514679,0.3394674658775329,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9019272923469543,0.3578061461448669,0.3397284150123596,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.7804866433143616,0.2298132330179214,1.0402387380599976,285.148193359375,284.95001220703125,296.73260498046875,291.84503173828125,297.148193359375,297.2694702148437,285.1496887207031,1.0,0.5356356501579285,0.3069381713867187,0.3069381713867187,1.0,1.0,-2.9258058071136475,0.6078816652297974,2.31792426109314,-0.0538549460470676,0.9026508927345276,0.9026508927345276,0.0,112.6722412109375,121.0,45383.8125,0.0,1989.7633056640625,1.0,280.641845703125,283.60906982421875,294.79833984375,297.69451904296875,293.1499938964844,293.1499938964844,280.3500061035156,35818.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699851036071777,1.0,0.0,0.0,3.652028799057007,3.652052879333496,8.899419867702818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.41162109375,0.0,1534.0712890625,1895.4371337890625,0.0,3122.6708984375,0.905625343322754,1.0,0.0,3.0,1.0,0.0
12410220,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8364311456680298,0.2831551432609558,0.2562898695468902,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.611821174621582,0.4601131677627563,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.4895851910114288,0.3398089706897735,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9036635160446168,0.3583530783653259,0.3405541181564331,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7820814251899719,0.230264276266098,1.043184757232666,284.9741516113281,284.95001220703125,296.6744689941406,291.8230895996094,297.14276123046875,297.2795715332031,284.9727478027344,1.0,0.5360583662986755,0.3082906305789947,0.3082906305789947,1.0,1.0,-2.929537296295166,0.6126196384429932,2.316917657852173,-0.0498461760580539,0.9015833735466005,0.9015833735466005,0.0,112.46286010742188,139.0,46657.0546875,0.0,1994.90185546875,1.0,280.3577880859375,283.4113464355469,294.8617858886719,297.9001159667969,293.1499938964844,293.1499938964844,280.04998779296875,35934.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817917108535767,1.0,0.0,0.0,3.655320644378662,3.655344724655152,8.915470175452356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6923828125,0.0,1538.6048583984375,1895.4371337890625,0.0,3233.36962890625,0.9064125418663024,1.0,0.0,3.0,1.0,0.0
12410280,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8364311456680298,0.2831551432609558,0.2562898695468902,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.611821174621582,0.4601131677627563,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.4895851910114288,0.3398089706897735,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9036635160446168,0.3583530783653259,0.3405541181564331,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7820814251899719,0.230264276266098,1.043184757232666,284.9741516113281,284.95001220703125,296.6744689941406,291.8230895996094,297.14276123046875,297.2795715332031,284.9727478027344,1.0,0.5360583662986755,0.3082906305789947,0.3082906305789947,1.0,1.0,-2.929537296295166,0.6126196384429932,2.316917657852173,-0.0498461760580539,0.9015833735466005,0.9015833735466005,0.0,112.46286010742188,139.0,46657.0546875,0.0,1994.90185546875,1.0,280.3577880859375,283.4113464355469,294.8617858886719,297.9001159667969,293.1499938964844,293.1499938964844,280.04998779296875,35934.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817917108535767,1.0,0.0,0.0,3.655320644378662,3.655344724655152,8.915470175452356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6923828125,0.0,1538.6048583984375,1895.4371337890625,0.0,3233.36962890625,0.9064125418663024,1.0,0.0,3.0,1.0,0.0
12410340,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8340316414833069,0.2821852266788482,0.2556404769420624,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9990000128746032,0.6131618618965149,0.4631869792938232,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9990000128746032,0.4914313554763794,0.3419856429100036,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9013631343841552,0.3578250110149383,0.340300977230072,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7801633477210999,0.2299303561449051,1.0426232814788818,284.7824401855469,284.95001220703125,296.61346435546875,291.7999572753906,297.1213684082031,297.2698059082031,284.7811279296875,1.0,0.5373113751411438,0.3096430897712707,0.3096430897712707,1.0,1.0,-2.934101104736328,0.6176068782806396,2.3164942264556885,-0.0458014868199825,0.8977722525596619,0.8977722525596619,0.0,113.40119934082033,157.0,47938.65234375,0.0,2007.164794921875,1.0,280.0581970214844,283.1993408203125,294.85223388671875,297.987548828125,293.1499938964844,293.1499938964844,280.3500061035156,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953341245651245,1.0,0.0,0.0,3.6507163047790527,3.650740385055542,8.893024414646789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.27685546875,0.0,1535.0330810546875,1895.4371337890625,0.0,3360.05419921875,0.9055190086364746,1.0,0.0,3.0,1.0,0.0
12410400,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8340316414833069,0.2821852266788482,0.2556404769420624,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9990000128746032,0.6131618618965149,0.4631869792938232,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9990000128746032,0.4914313554763794,0.3419856429100036,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9013631343841552,0.3578250110149383,0.340300977230072,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7801633477210999,0.2299303561449051,1.0426232814788818,284.7824401855469,284.95001220703125,296.61346435546875,291.7999572753906,297.1213684082031,297.2698059082031,284.7811279296875,1.0,0.5373113751411438,0.3096430897712707,0.3096430897712707,1.0,1.0,-2.934101104736328,0.6176068782806396,2.3164942264556885,-0.0458014868199825,0.8977722525596619,0.8977722525596619,0.0,113.40119934082033,157.0,47938.65234375,0.0,2007.164794921875,1.0,280.0581970214844,283.1993408203125,294.85223388671875,297.987548828125,293.1499938964844,293.1499938964844,280.3500061035156,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953341245651245,1.0,0.0,0.0,3.6507163047790527,3.650740385055542,8.893024414646789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.27685546875,0.0,1535.0330810546875,1895.4371337890625,0.0,3360.05419921875,0.9055190086364746,1.0,0.0,3.0,1.0,0.0
12410460,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8310779333114624,0.2821850776672363,0.2553284466266632,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.6143709421157837,0.4679228067398071,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.4940802156925201,0.3447529673576355,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8981389999389648,0.3580192327499389,0.3402143716812134,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7773489356040955,0.2299896478652954,1.042158842086792,284.9618530273437,284.95001220703125,296.5499267578125,291.7757568359375,297.1042175292969,297.26611328125,284.963623046875,1.0,0.539365291595459,0.3108207583427429,0.3108207583427429,1.0,1.0,-2.9420766830444336,0.62312251329422,2.3189542293548584,-0.0420379005372524,0.8993520736694336,0.8993520736694336,0.0,114.88884735107422,175.0,46763.27734375,0.0,2027.95556640625,1.0,280.3421936035156,283.401611328125,294.748291015625,297.7454833984375,293.1499938964844,293.1499938964844,280.6499938964844,36017.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859214782714844,1.0,0.0,0.0,3.649174690246582,3.6491987705230713,8.885514830581087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.66357421875,0.0,1532.379150390625,1895.4371337890625,0.0,3272.046142578125,0.9051178693771362,1.0,0.0,3.0,1.0,0.0
12410520,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8310779333114624,0.2821850776672363,0.2553284466266632,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.6143709421157837,0.4679228067398071,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.4940802156925201,0.3447529673576355,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8981389999389648,0.3580192327499389,0.3402143716812134,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7773489356040955,0.2299896478652954,1.042158842086792,284.9618530273437,284.95001220703125,296.5499267578125,291.7757568359375,297.1042175292969,297.26611328125,284.963623046875,1.0,0.539365291595459,0.3108207583427429,0.3108207583427429,1.0,1.0,-2.9420766830444336,0.62312251329422,2.3189542293548584,-0.0420379005372524,0.8993520736694336,0.8993520736694336,0.0,114.88884735107422,175.0,46763.27734375,0.0,2027.95556640625,1.0,280.3421936035156,283.401611328125,294.748291015625,297.7454833984375,293.1499938964844,293.1499938964844,280.6499938964844,36017.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859214782714844,1.0,0.0,0.0,3.649174690246582,3.6491987705230713,8.885514830581087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.66357421875,0.0,1532.379150390625,1895.4371337890625,0.0,3272.046142578125,0.9051178693771362,1.0,0.0,3.0,1.0,0.0
12410580,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8297293186187744,0.2832508683204651,0.2561292946338653,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.9990000128746032,0.6164757609367371,0.4718494415283203,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.9990000128746032,0.4981355667114258,0.3474825024604797,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8964634537696838,0.3592618703842163,0.3412101566791534,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.77591872215271,0.2308042049407959,1.0452193021774292,285.1634216308594,284.95001220703125,296.4842529296875,291.7506103515625,297.0965270996094,297.2753295898437,285.1653747558594,1.0,0.5422232747077942,0.3119984269142151,0.3119984269142151,1.0,1.0,-2.9559102058410645,0.6303226947784424,2.325587511062622,-0.0378935821354389,0.9038331508636476,0.9038331508636476,0.0,116.4115982055664,193.0,45639.36328125,0.0,2058.946044921875,1.0,280.64178466796875,283.6219482421875,294.7092590332031,297.6187438964844,293.1499938964844,293.1499938964844,280.3500061035156,35799.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745537400245667,1.0,0.0,0.0,3.655916929244995,3.655941009521485,8.918378853195463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.23828125,0.0,1538.2581787109375,1895.4371337890625,0.0,3165.52197265625,0.9064832925796508,1.0,0.0,3.0,1.0,0.0
12410640,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8297293186187744,0.2832508683204651,0.2561292946338653,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.9990000128746032,0.6164757609367371,0.4718494415283203,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.9990000128746032,0.4981355667114258,0.3474825024604797,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8964634537696838,0.3592618703842163,0.3412101566791534,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.77591872215271,0.2308042049407959,1.0452193021774292,285.1634216308594,284.95001220703125,296.4842529296875,291.7506103515625,297.0965270996094,297.2753295898437,285.1653747558594,1.0,0.5422232747077942,0.3119984269142151,0.3119984269142151,1.0,1.0,-2.9559102058410645,0.6303226947784424,2.325587511062622,-0.0378935821354389,0.9038331508636476,0.9038331508636476,0.0,116.4115982055664,193.0,45639.36328125,0.0,2058.946044921875,1.0,280.64178466796875,283.6219482421875,294.7092590332031,297.6187438964844,293.1499938964844,293.1499938964844,280.3500061035156,35799.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745537400245667,1.0,0.0,0.0,3.655916929244995,3.655941009521485,8.918378853195463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.23828125,0.0,1538.2581787109375,1895.4371337890625,0.0,3165.52197265625,0.9064832925796508,1.0,0.0,3.0,1.0,0.0
12410700,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8289176821708679,0.2835091352462768,0.2565911114215851,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.6172150373458862,0.474191814661026,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.4998355507850647,0.3489871323108673,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8954931497573853,0.3597069382667541,0.3418249487876892,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7751376628875732,0.2311311960220337,1.047291874885559,285.04449462890625,284.95001220703125,296.4507141113281,291.7377014160156,297.0895690917969,297.2762451171875,285.03662109375,1.0,0.5439484715461731,0.3125872611999511,0.3125872611999511,1.0,1.0,-2.964319944381714,0.6343612670898438,2.32995867729187,-0.0356819406151771,0.903339684009552,0.903339684009552,0.0,117.3327407836914,193.0,46833.1171875,0.0,2077.89306640625,1.0,280.3984375,283.4747009277344,294.7734069824219,297.8451232910156,293.1499938964844,293.1499938964844,280.3500061035156,35844.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821490406990051,1.0,0.0,0.0,3.659129142761232,3.65915322303772,8.93405797341984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.97412109375,0.0,1542.181640625,1895.4371337890625,0.0,3236.717041015625,0.9071789979934692,1.0,0.0,3.0,1.0,0.0
12410760,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8267813920974731,0.2833514511585235,0.2566340267658233,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6172904372215271,0.478228211402893,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.997990906238556,0.5010044574737549,0.3502226769924164,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8931142687797546,0.3597799837589264,0.3420750796794891,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7731638550758362,0.2312029302120208,1.0482772588729858,285.000244140625,284.95001220703125,296.4167785644531,291.7246398925781,297.0774841308594,297.2705078125,284.99932861328125,1.0,0.5458558201789856,0.3130822479724884,0.3130822479724884,1.0,1.0,-2.9721949100494385,0.6380102634429932,2.3341846466064453,-0.0337238758802413,0.9031866788864136,0.9031866788864136,0.0,118.6702117919922,211.0,47061.640625,0.0,2098.132080078125,1.0,280.357666015625,283.4328918457031,294.7685852050781,297.8285827636719,293.1499938964844,293.1499938964844,280.04998779296875,35902.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873668909072876,1.0,0.0,0.0,3.6603341102600098,3.660358190536499,8.939943541008688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.353515625,0.0,1543.966796875,1895.4371337890625,0.0,3285.57470703125,0.9075146317481996,1.0,0.0,3.0,1.0,0.0
12410820,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8197939395904541,0.2823730409145355,0.2560649514198303,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.6154646277427673,0.4903386533260345,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9927630424499512,0.5026086568832397,0.3515840768814087,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8853355050086975,0.3592372834682464,0.3418988585472107,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7666082978248596,0.2308164238929748,1.047922134399414,284.81787109375,284.95001220703125,296.3478698730469,291.697998046875,297.0445251464844,297.2480773925781,284.81695556640625,1.0,0.5501837730407715,0.3140722811222076,0.3140722811222076,1.0,1.0,-2.987066984176636,0.6450415849685669,2.3420255184173584,-0.0299034230411052,0.8999103307723999,0.8999103307723999,0.0,122.39263153076172,229.0,48475.6640625,0.0,2142.722900390625,1.0,280.0581359863281,283.2281799316406,294.7554931640625,297.9208068847656,293.1499938964844,293.1499938964844,279.75,36096.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019439220428468,1.0,0.0,0.0,3.657400608062744,3.6574246883392334,8.925619567889953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.97802734375,0.0,1542.1409912109375,1895.4371337890625,0.0,3421.6982421875,0.9069841504096984,1.0,0.0,3.0,1.0,0.0
12410880,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8197939395904541,0.2823730409145355,0.2560649514198303,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.6154646277427673,0.4903386533260345,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9927630424499512,0.5026086568832397,0.3515840768814087,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8853355050086975,0.3592372834682464,0.3418988585472107,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7666082978248596,0.2308164238929748,1.047922134399414,284.81787109375,284.95001220703125,296.3478698730469,291.697998046875,297.0445251464844,297.2480773925781,284.81695556640625,1.0,0.5501837730407715,0.3140722811222076,0.3140722811222076,1.0,1.0,-2.987066984176636,0.6450415849685669,2.3420255184173584,-0.0299034230411052,0.8999103307723999,0.8999103307723999,0.0,122.39263153076172,229.0,48475.6640625,0.0,2142.722900390625,1.0,280.0581359863281,283.2281799316406,294.7554931640625,297.9208068847656,293.1499938964844,293.1499938964844,279.75,36096.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019439220428468,1.0,0.0,0.0,3.657400608062744,3.6574246883392334,8.925619567889953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.97802734375,0.0,1542.1409912109375,1895.4371337890625,0.0,3421.6982421875,0.9069841504096984,1.0,0.0,3.0,1.0,0.0
12410940,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.8103936314582825,0.2809125781059265,0.255001962184906,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9990000128746032,0.6109768748283386,0.5062363147735596,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9849647879600524,0.5037025809288025,0.3525353670120239,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.8751000761985779,0.358116090297699,0.3411241769790649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.7579226493835449,0.2299375087022781,1.0452501773834229,284.63934326171875,284.95001220703125,296.2779235839844,291.6708374023437,297.0065002441406,297.2193603515625,284.6387023925781,1.0,0.5551534295082092,0.3150623142719269,0.3150623142719269,1.0,1.0,-3.001899719238281,0.6520859003067017,2.34981369972229,-0.0260772220790386,0.894270658493042,0.894270658493042,0.0,127.21560668945312,247.0,49856.51953125,0.0,2193.29736328125,1.0,279.7582092285156,283.0284423828125,294.7222595214844,297.9760131835937,293.1499938964844,293.1499938964844,280.04998779296875,36331.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146623611450196,1.0,0.0,0.0,3.6457247734069824,3.645748853683472,8.868722147781227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.7939453125,0.0,1530.8970947265625,1895.4371337890625,0.0,3539.8203125,0.9045328497886658,1.0,0.0,3.0,1.0,0.0
12411000,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.8103936314582825,0.2809125781059265,0.255001962184906,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9990000128746032,0.6109768748283386,0.5062363147735596,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9849647879600524,0.5037025809288025,0.3525353670120239,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.8751000761985779,0.358116090297699,0.3411241769790649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.7579226493835449,0.2299375087022781,1.0452501773834229,284.63934326171875,284.95001220703125,296.2779235839844,291.6708374023437,297.0065002441406,297.2193603515625,284.6387023925781,1.0,0.5551534295082092,0.3150623142719269,0.3150623142719269,1.0,1.0,-3.001899719238281,0.6520859003067017,2.34981369972229,-0.0260772220790386,0.894270658493042,0.894270658493042,0.0,127.21560668945312,247.0,49856.51953125,0.0,2193.29736328125,1.0,279.7582092285156,283.0284423828125,294.7222595214844,297.9760131835937,293.1499938964844,293.1499938964844,280.04998779296875,36331.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146623611450196,1.0,0.0,0.0,3.6457247734069824,3.645748853683472,8.868722147781227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.7939453125,0.0,1530.8970947265625,1895.4371337890625,0.0,3539.8203125,0.9045328497886658,1.0,0.0,3.0,1.0,0.0
12411060,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.801837146282196,0.2806465625762939,0.2545302510261535,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9990000128746032,0.6061665415763855,0.5214272141456604,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9776610136032104,0.506242036819458,0.3540208041667938,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8661578893661499,0.3579583764076233,0.340781569480896,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.750342071056366,0.2296769917011261,1.04371976852417,284.8302307128906,284.95001220703125,296.2110900878906,291.6448059082031,296.9851379394531,297.2110900878906,284.8329467773437,1.0,0.5604268908500671,0.3158785700798034,0.3158785700798034,1.0,1.0,-3.019120693206787,0.6593751311302185,2.359745502471924,-0.0226268842816352,0.8942798376083374,0.8942798376083374,0.0,132.06939697265625,247.0,48778.9375,0.0,2248.778564453125,1.0,280.0404052734375,283.2405700683594,294.6179504394531,297.7332458496094,293.1499938964844,293.1499938964844,280.04998779296875,36211.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057584404945374,1.0,0.0,0.0,3.6373915672302246,3.637415647506714,8.82822575931641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.3017578125,0.0,1520.761474609375,1895.4371337890625,0.0,3457.199462890625,0.902621567249298,1.0,0.0,3.0,1.0,0.0
12411120,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8014438152313232,0.28066086769104,0.2545453011989593,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9990000128746032,0.6059036254882812,0.5222054719924927,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9773229956626892,0.506422221660614,0.3541471660137176,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.865744411945343,0.3579789996147156,0.3408016562461853,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.749992847442627,0.2296833544969558,1.0437601804733276,284.83355712890625,284.95001220703125,296.207275390625,291.643310546875,296.9843444824219,297.211181640625,284.83599853515625,1.0,0.5607447624206543,0.3159250617027282,0.3159250617027282,1.0,1.0,-3.020298480987549,0.6598474383354187,2.3604512214660645,-0.0224157068878412,0.894239604473114,0.894239604473114,0.0,132.333251953125,250.0,48784.5859375,0.0,2252.244140625,1.0,280.0420837402344,283.2435302734375,294.61773681640625,297.73516845703125,293.1499938964844,293.1499938964844,280.3500061035156,36206.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905607044696808,1.0,0.0,0.0,3.6370465755462646,3.637070417404175,8.826550015328394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.3017578125,0.0,1520.3480224609375,1895.4371337890625,0.0,3455.79150390625,0.9025397896766664,1.0,0.0,3.0,1.0,0.0
12411180,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7960106730461121,0.2815487384796142,0.2552664279937744,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6018675565719604,0.5341742038726807,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9728103280067444,0.5105636715888977,0.3569225668907165,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8599898219108582,0.3590038120746612,0.3416664600372314,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7451468706130981,0.2302558422088623,1.046147346496582,285.0475158691406,284.95001220703125,296.13629150390625,291.61553955078125,296.9771423339844,297.2225036621094,285.0498962402344,1.0,0.5662721991539001,0.3167877793312073,0.3167877793312073,1.0,1.0,-3.042797327041626,0.6688117384910583,2.373985528945923,-0.018405282869935,0.8972655534744263,0.8972655534744263,0.0,136.6112060546875,253.0,47728.04296875,0.0,2314.96435546875,1.0,280.3416442871094,283.4737548828125,294.5788269042969,297.613525390625,293.1499938964844,293.1499938964844,280.6499938964844,35975.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952851295471191,1.0,0.0,0.0,3.637176275253296,3.637200117111206,8.827179840409372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.40185546875,0.0,1518.766845703125,1895.4371337890625,0.0,3359.596435546875,0.9024158120155334,1.0,0.0,3.0,1.0,0.0
12411240,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7960106730461121,0.2815487384796142,0.2552664279937744,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6018675565719604,0.5341742038726807,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9728103280067444,0.5105636715888977,0.3569225668907165,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8599898219108582,0.3590038120746612,0.3416664600372314,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7451468706130981,0.2302558422088623,1.046147346496582,285.0475158691406,284.95001220703125,296.13629150390625,291.61553955078125,296.9771423339844,297.2225036621094,285.0498962402344,1.0,0.5662721991539001,0.3167877793312073,0.3167877793312073,1.0,1.0,-3.042797327041626,0.6688117384910583,2.373985528945923,-0.018405282869935,0.8972655534744263,0.8972655534744263,0.0,136.6112060546875,253.0,47728.04296875,0.0,2314.96435546875,1.0,280.3416442871094,283.4737548828125,294.5788269042969,297.613525390625,293.1499938964844,293.1499938964844,280.6499938964844,35975.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952851295471191,1.0,0.0,0.0,3.637176275253296,3.637200117111206,8.827179840409372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.40185546875,0.0,1518.766845703125,1895.4371337890625,0.0,3359.596435546875,0.9024158120155334,1.0,0.0,3.0,1.0,0.0
12411300,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.793986976146698,0.2821821868419647,0.2558132112026214,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.9990000128746032,0.6002600789070129,0.5393028855323792,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.971196949481964,0.5128697156906128,0.3584847450256347,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.8578486442565918,0.3597541153430938,0.3423405885696411,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.7433661222457886,0.2307250946760177,1.0482063293457031,285.1973876953125,284.95001220703125,296.1007995605469,291.6015930175781,296.97564697265625,297.2308654785156,285.2066650390625,1.0,0.5690210461616516,0.3172191679477691,0.3172191679477691,1.0,1.0,-3.054782629013061,0.6735190153121948,2.381263732910156,-0.0163386799395084,0.9003671407699585,0.9003671407699585,0.0,138.56396484375,253.0,46713.40625,0.0,2347.0283203125,1.0,280.5984191894531,283.6453552246094,294.5446472167969,297.4673767089844,293.1499938964844,293.1499938964844,280.6499938964844,35831.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885703086853027,1.0,0.0,0.0,3.640780925750733,3.6408047676086426,8.844685339681746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.55419921875,0.0,1521.6785888671875,1895.4371337890625,0.0,3296.83447265625,0.9031568169593812,1.0,0.0,3.0,1.0,0.0
12411360,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7922402024269104,0.2829640507698059,0.2565275132656097,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.9990000128746032,0.5989611744880676,0.544289767742157,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.96981942653656,0.5153645873069763,0.3602175116539001,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.855976402759552,0.3606761693954468,0.3432071208953857,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.7418299317359924,0.2313307672739029,1.0509508848190308,285.2835998535156,284.95001220703125,296.0653686523437,291.5876770019531,296.8452453613281,297.23974609375,285.2901916503906,1.0,0.5717560648918152,0.4537753164768219,0.4537753164768219,0.800000011920929,1.0,-3.068063259124756,1.044189453125,2.023873805999756,0.3510548174381256,0.9034596681594848,0.9034596681594848,0.0,140.59210205078125,256.0,47652.08203125,0.0,2380.155029296875,1.0,280.64166259765625,283.75054931640625,294.5588073730469,297.5456848144531,293.1499938964844,293.1499938964844,280.3500061035156,35696.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867579102516174,1.0,0.0,0.0,3.647468328475952,3.6474921703338623,8.87720716491458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.18798828125,0.0,1528.080810546875,1895.4371337890625,0.0,3279.875,0.9045373797416688,1.0,0.0,3.0,1.0,0.0
12411420,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.7886402606964111,0.2836465537548065,0.2575052678585052,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.5954961776733398,0.553665041923523,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.9670149683952332,0.5192001461982727,0.3632132112979889,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8523741960525513,0.3618204593658447,0.3446210920810699,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7389092445373535,0.2321011126041412,1.05563223361969,285.2378845214844,284.95001220703125,295.99481201171875,291.5599060058594,296.4683532714844,297.2442321777344,285.2426452636719,1.0,0.5771946907043457,0.7268876433372498,0.7268876433372498,0.4000000059604645,1.0,-3.0914459228515625,1.9420506954193115,1.1493951082229614,1.2424654960632324,0.9067416191101074,0.9067416191101074,0.0,144.52601623535156,259.0,51837.765625,0.0,2444.82861328125,1.0,280.3577880859375,283.7312927246094,294.6523742675781,297.9314270019531,293.1499938964844,293.1499938964844,280.04998779296875,35659.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090583324432372,1.0,0.0,0.0,3.660391807556152,3.6604158878326416,8.94022434749786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.603515625,0.0,1542.20458984375,1895.4371337890625,0.0,3487.8623046875,0.9073826670646667,1.0,0.0,3.0,1.0,0.0
12411480,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.7886402606964111,0.2836465537548065,0.2575052678585052,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.5954961776733398,0.553665041923523,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.9670149683952332,0.5192001461982727,0.3632132112979889,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8523741960525513,0.3618204593658447,0.3446210920810699,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7389092445373535,0.2321011126041412,1.05563223361969,285.2378845214844,284.95001220703125,295.99481201171875,291.5599060058594,296.4683532714844,297.2442321777344,285.2426452636719,1.0,0.5771946907043457,0.7268876433372498,0.7268876433372498,0.4000000059604645,1.0,-3.0914459228515625,1.9420506954193115,1.1493951082229614,1.2424654960632324,0.9067416191101074,0.9067416191101074,0.0,144.52601623535156,259.0,51837.765625,0.0,2444.82861328125,1.0,280.3577880859375,283.7312927246094,294.6523742675781,297.9314270019531,293.1499938964844,293.1499938964844,280.04998779296875,35659.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090583324432372,1.0,0.0,0.0,3.660391807556152,3.6604158878326416,8.94022434749786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.603515625,0.0,1542.20458984375,1895.4371337890625,0.0,3487.8623046875,0.9073826670646667,1.0,0.0,3.0,1.0,0.0
12411540,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7838450074195862,0.2836758196353912,0.2577397227287292,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.9987104535102844,0.5911323428153992,0.5610355138778687,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9629698991775512,0.5222828388214111,0.3655094504356384,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.8478072285652161,0.3623274266719818,0.3453254997730255,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.7351226210594177,0.2323814928531646,1.057905197143555,285.2192687988281,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.241943359375,285.22320556640625,1.0,0.5825684666633606,1.0,1.0,0.0,1.0,-3.106971025466919,3.1069343090057373,3.683808245114051e-05,2.4002721309661865,0.9098637104034424,0.9098637104034424,0.0,149.0415802001953,262.0,56974.09375,0.0,2504.4580078125,1.0,280.05810546875,283.7630920410156,294.6767272949219,298.2890930175781,293.1499938964844,293.1499938964844,279.75,35655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409964680671692,1.0,0.0,0.0,3.6730294227600098,3.673053503036499,9.002063734442345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7900390625,0.0,1556.3475341796875,1895.4371337890625,0.0,3781.50146484375,0.9102137088775636,1.0,0.0,3.0,1.0,0.0
12411600,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7838450074195862,0.2836758196353912,0.2577397227287292,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.9987104535102844,0.5911323428153992,0.5610355138778687,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9629698991775512,0.5222828388214111,0.3655094504356384,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.8478072285652161,0.3623274266719818,0.3453254997730255,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.7351226210594177,0.2323814928531646,1.057905197143555,285.2192687988281,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.241943359375,285.22320556640625,1.0,0.5825684666633606,1.0,1.0,0.0,1.0,-3.106971025466919,3.1069343090057373,3.683808245114051e-05,2.4002721309661865,0.9098637104034424,0.9098637104034424,0.0,149.0415802001953,262.0,56974.09375,0.0,2504.4580078125,1.0,280.05810546875,283.7630920410156,294.6767272949219,298.2890930175781,293.1499938964844,293.1499938964844,279.75,35655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409964680671692,1.0,0.0,0.0,3.6730294227600098,3.673053503036499,9.002063734442345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7900390625,0.0,1556.3475341796875,1895.4371337890625,0.0,3781.50146484375,0.9102137088775636,1.0,0.0,3.0,1.0,0.0
12411660,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7713013291358948,0.2829317152500152,0.2576436996459961,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.984997808933258,0.5869899392127991,0.5576105117797852,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9486266374588012,0.5242860913276672,0.3673842847347259,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8355204463005066,0.3620520830154419,0.3456524312496185,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.724712610244751,0.2320354133844375,1.0588573217391968,285.0253601074219,284.95001220703125,295.860107421875,291.50665283203125,295.861328125,297.2328186035156,285.022705078125,1.0,0.5873851776123047,1.0,1.0,0.0,1.0,-3.106541633605957,3.1065337657928467,7.760969310766086e-06,2.400208711624145,0.909291446208954,0.909291446208954,0.0,157.44564819335938,262.0,58234.5859375,0.0,2548.153564453125,1.0,279.759765625,283.5456237792969,294.6309509277344,298.4156188964844,293.1499938964844,293.1499938964844,279.75,35801.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677623510360718,1.0,0.0,0.0,3.681062698364258,3.681087017059326,9.041484645422316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.349609375,0.0,1566.505615234375,1895.4371337890625,0.0,4021.470458984375,0.9120752215385436,1.0,0.0,3.0,1.0,0.0
