time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411720,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7705387473106384,0.2828689813613891,0.2576096057891845,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.984112024307251,0.5867645740509033,0.5574080944061279,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9477136135101318,0.524377167224884,0.3674633502960205,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.834780752658844,0.3620148301124573,0.3456424474716186,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7240718007087708,0.2319984883069992,1.058811068534851,285.0218811035156,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2321472167969,285.0195007324219,1.0,0.5876504182815552,1.0,1.0,0.0,1.0,-3.1062848567962646,3.1062772274017334,7.759697837173007e-06,2.400015354156494,0.9092978239059448,0.9092978239059448,0.0,157.9617156982422,265.0,58231.30859375,0.0,2550.393310546875,1.0,279.75799560546875,283.5426940917969,294.62359619140625,298.4053649902344,293.1499938964844,293.1499938964844,279.45001220703125,35807.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684789180755616,1.0,0.0,0.0,3.681353092193604,3.6813771724700928,9.042910278367344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4345703125,0.0,1566.8792724609375,1895.4371337890625,0.0,4027.79736328125,0.9121460914611816,1.0,0.0,3.0,1.0,0.0
12411780,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7564198970794678,0.281154066324234,0.2566244900226593,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.966313362121582,0.5821782350540161,0.5535874366760254,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9301536679267884,0.5253710746765137,0.3686011731624603,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8209573030471802,0.3607580959796905,0.3450580835342407,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7115959525108337,0.2308881282806396,1.056494116783142,284.8057556152344,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2142028808594,284.8033752441406,1.0,0.5923893451690674,1.0,1.0,0.0,1.0,-3.098393678665161,3.09838604927063,7.720626854279544e-06,2.3940443992614746,0.905628740787506,0.905628740787506,0.0,167.94239807128906,268.0,59314.8984375,0.0,2587.955810546875,1.0,279.4579772949219,283.31414794921875,294.5440673828125,298.3966064453125,293.1499938964844,293.1499938964844,279.1499938964844,36054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983310341835022,1.0,0.0,0.0,3.6801295280456543,3.680153846740722,9.036900223691192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0927734375,0.0,1567.35791015625,1895.4371337890625,0.0,4157.431640625,0.9120336771011353,1.0,0.0,3.0,1.0,0.0
12411840,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7564198970794678,0.281154066324234,0.2566244900226593,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.966313362121582,0.5821782350540161,0.5535874366760254,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9301536679267884,0.5253710746765137,0.3686011731624603,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8209573030471802,0.3607580959796905,0.3450580835342407,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7115959525108337,0.2308881282806396,1.056494116783142,284.8057556152344,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2142028808594,284.8033752441406,1.0,0.5923893451690674,1.0,1.0,0.0,1.0,-3.098393678665161,3.09838604927063,7.720626854279544e-06,2.3940443992614746,0.905628740787506,0.905628740787506,0.0,167.94239807128906,268.0,59314.8984375,0.0,2587.955810546875,1.0,279.4579772949219,283.31414794921875,294.5440673828125,298.3966064453125,293.1499938964844,293.1499938964844,279.1499938964844,36054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983310341835022,1.0,0.0,0.0,3.6801295280456543,3.680153846740722,9.036900223691192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0927734375,0.0,1567.35791015625,1895.4371337890625,0.0,4157.431640625,0.9120336771011353,1.0,0.0,3.0,1.0,0.0
12411900,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.7497407793998718,0.2801338136196136,0.255981981754303,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.9568575024604796,0.5798008441925049,0.5516401529312134,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9215885996818542,0.5256755352020264,0.3690391778945923,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8141400218009949,0.3599266111850738,0.3445682525634765,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572265625,0.7050015330314636,0.2301642894744873,1.054553747177124,284.6526184082031,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2043151855469,284.6434326171875,1.0,0.5946245193481445,1.0,1.0,0.0,1.0,-3.0928871631622314,3.0928795337677,7.693306542932987e-06,2.3898303508758545,0.902159571647644,0.902159571647644,0.0,173.0567626953125,268.0,60317.3984375,0.0,2604.28515625,1.0,279.2005310058594,283.1416931152344,294.53289794921875,298.4981384277344,293.1499938964844,293.1499938964844,279.1499938964844,36207.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901121854782104,1.0,0.0,0.0,3.6757543087005615,3.67577862739563,9.015425916913956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0166015625,0.0,1563.57568359375,1895.4371337890625,0.0,4215.98388671875,0.9111230969429016,1.0,0.0,3.0,1.0,0.0
12411960,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59210205078125,0.7431544661521912,0.2790059447288513,0.2551937401294708,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911865234375,0.9469350576400756,0.5773211121559143,0.5495362877845764,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.9131652116775512,0.5258503556251526,0.3693282008171081,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.8070546388626099,0.3589639067649841,0.3439126014709472,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.6982642412185669,0.2293308079242706,1.052014708518982,284.5914001464844,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.193603515625,284.58917236328125,1.0,0.5967653393745422,1.0,1.0,0.0,1.0,-3.085918664932251,3.08591103553772,7.65876848163316e-06,2.384483337402344,0.8991097211837769,0.8991097211837769,0.0,178.3353271484375,271.0,60279.390625,0.0,2618.574462890625,1.0,279.1579284667969,283.08905029296875,294.49029541015625,298.3989562988281,293.1499938964844,293.1499938964844,279.45001220703125,36342.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924982786178588,1.0,0.0,0.0,3.668244600296021,3.668268918991089,8.978625487543468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.95361328125,0.0,1556.1368408203125,1895.4371337890625,0.0,4236.380859375,0.909567415714264,1.0,0.0,3.0,1.0,0.0
12412020,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.733450174331665,0.2780749797821045,0.2543133497238159,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.930932641029358,0.5741927623748779,0.5464043021202087,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9016723036766052,0.5280041694641113,0.3706825077533722,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.7958138585090637,0.358167290687561,0.3431631028652191,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.6878650784492493,0.2284310609102249,1.0484919548034668,284.7461853027344,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1888732910156,284.7470092773437,1.0,0.6008344888687134,1.0,1.0,0.0,1.0,-3.077573299407959,3.077565670013428,7.617091796419118e-06,2.377906084060669,0.8976535201072693,0.8976535201072693,0.0,187.2857666015625,274.0,58706.31640625,0.0,2649.40478515625,1.0,279.4422607421875,283.2764587402344,294.3969421386719,298.1325378417969,293.1499938964844,293.1499938964844,279.75,36283.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827293753623962,1.0,0.0,0.0,3.656951665878296,3.656975984573364,8.923428822527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.15771484375,0.0,1543.0411376953125,1895.4371337890625,0.0,4152.40283203125,0.9070335626602172,1.0,0.0,3.0,1.0,0.0
12412080,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.733450174331665,0.2780749797821045,0.2543133497238159,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.930932641029358,0.5741927623748779,0.5464043021202087,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9016723036766052,0.5280041694641113,0.3706825077533722,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.7958138585090637,0.358167290687561,0.3431631028652191,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.6878650784492493,0.2284310609102249,1.0484919548034668,284.7461853027344,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1888732910156,284.7470092773437,1.0,0.6008344888687134,1.0,1.0,0.0,1.0,-3.077573299407959,3.077565670013428,7.617091796419118e-06,2.377906084060669,0.8976535201072693,0.8976535201072693,0.0,187.2857666015625,274.0,58706.31640625,0.0,2649.40478515625,1.0,279.4422607421875,283.2764587402344,294.3969421386719,298.1325378417969,293.1499938964844,293.1499938964844,279.75,36283.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827293753623962,1.0,0.0,0.0,3.656951665878296,3.656975984573364,8.923428822527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.15771484375,0.0,1543.0411376953125,1895.4371337890625,0.0,4152.40283203125,0.9070335626602172,1.0,0.0,3.0,1.0,0.0
12412140,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7281963229179382,0.2783292233943939,0.2545614540576935,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9212082624435424,0.5726999640464783,0.5449425578117371,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.896243155002594,0.5316483974456787,0.3731838464736938,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7895021438598633,0.3585616052150726,0.3435404002666473,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6820485591888428,0.2284961491823196,1.0489699840545654,284.9271240234375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.198486328125,284.9282531738281,1.0,0.6047473549842834,1.0,1.0,0.0,1.0,-3.080140352249145,3.0801327228546143,7.629672836628743e-06,2.3798344135284424,0.8988489508628845,0.8988489508628845,0.0,193.5895233154297,277.0,57243.77734375,0.0,2687.54443359375,1.0,279.7417907714844,283.4850158691406,294.3636169433594,297.9891662597656,293.1499938964844,293.1499938964844,280.04998779296875,36112.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720584750175476,1.0,0.0,0.0,3.652137756347656,3.6521618366241455,8.899950785234978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.64794921875,0.0,1536.3883056640625,1895.4371337890625,0.0,4059.317138671875,0.9058488607406616,1.0,0.0,3.0,1.0,0.0
12412200,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7281963229179382,0.2783292233943939,0.2545614540576935,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9212082624435424,0.5726999640464783,0.5449425578117371,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.896243155002594,0.5316483974456787,0.3731838464736938,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7895021438598633,0.3585616052150726,0.3435404002666473,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6820485591888428,0.2284961491823196,1.0489699840545654,284.9271240234375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.198486328125,284.9282531738281,1.0,0.6047473549842834,1.0,1.0,0.0,1.0,-3.080140352249145,3.0801327228546143,7.629672836628743e-06,2.3798344135284424,0.8988489508628845,0.8988489508628845,0.0,193.5895233154297,277.0,57243.77734375,0.0,2687.54443359375,1.0,279.7417907714844,283.4850158691406,294.3636169433594,297.9891662597656,293.1499938964844,293.1499938964844,280.04998779296875,36112.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720584750175476,1.0,0.0,0.0,3.652137756347656,3.6521618366241455,8.899950785234978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.64794921875,0.0,1536.3883056640625,1895.4371337890625,0.0,4059.317138671875,0.9058488607406616,1.0,0.0,3.0,1.0,0.0
12412260,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7251741290092468,0.2791673243045807,0.255362719297409,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9149346947669984,0.5719978213310242,0.5443036556243896,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8936240077018738,0.5359854698181152,0.3762130737304687,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.785825252532959,0.3596083223819732,0.3445674777030945,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.678783655166626,0.2291753888130188,1.052226185798645,285.1102600097656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2130432128906,285.1114196777344,1.0,0.6085768342018127,1.0,1.0,0.0,1.0,-3.0891218185424805,3.08911395072937,7.674246262467932e-06,2.38677978515625,0.902507185935974,0.902507185935974,0.0,198.37228393554688,280.0,55892.65234375,0.0,2730.4248046875,1.0,280.0417785644531,283.6933898925781,294.3447265625,297.8805236816406,293.1499938964844,293.1499938964844,279.75,35892.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625108242034912,1.0,0.0,0.0,3.655493497848511,3.655517578125,8.91631373178825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1904296875,0.0,1538.483642578125,1895.4371337890625,0.0,3974.935791015625,0.9064522981643676,1.0,0.0,3.0,1.0,0.0
12412320,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7251741290092468,0.2791673243045807,0.255362719297409,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9149346947669984,0.5719978213310242,0.5443036556243896,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8936240077018738,0.5359854698181152,0.3762130737304687,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.785825252532959,0.3596083223819732,0.3445674777030945,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.678783655166626,0.2291753888130188,1.052226185798645,285.1102600097656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2130432128906,285.1114196777344,1.0,0.6085768342018127,1.0,1.0,0.0,1.0,-3.0891218185424805,3.08911395072937,7.674246262467932e-06,2.38677978515625,0.902507185935974,0.902507185935974,0.0,198.37228393554688,280.0,55892.65234375,0.0,2730.4248046875,1.0,280.0417785644531,283.6933898925781,294.3447265625,297.8805236816406,293.1499938964844,293.1499938964844,279.75,35892.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625108242034912,1.0,0.0,0.0,3.655493497848511,3.655517578125,8.91631373178825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1904296875,0.0,1538.483642578125,1895.4371337890625,0.0,3974.935791015625,0.9064522981643676,1.0,0.0,3.0,1.0,0.0
12412380,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7212653160095215,0.2788614630699157,0.255673348903656,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9078077673912048,0.5698200464248657,0.5429852604866028,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8899286389350891,0.5387396216392517,0.3786627948284149,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7813629508018494,0.3597138822078705,0.3452259600162506,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6749456524848938,0.2293116450309753,1.0549159049987793,284.9312438964844,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142333984375,284.9294738769531,1.0,0.6123084425926208,1.0,1.0,0.0,1.0,-3.09489369392395,3.094886064529419,7.703467417741194e-06,2.391453742980957,0.900834023952484,0.900834023952484,0.0,203.7333374023437,283.0,57116.44140625,0.0,2770.169677734375,1.0,279.7577514648437,283.4948425292969,294.3912048339844,298.0718078613281,293.1499938964844,293.1499938964844,279.45001220703125,36006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97239488363266,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919325296119496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.1142578125,0.0,1540.02490234375,1895.4371337890625,0.0,4062.2724609375,0.9066388607025146,1.0,0.0,3.0,1.0,0.0
12412440,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7212653160095215,0.2788614630699157,0.255673348903656,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9078077673912048,0.5698200464248657,0.5429852604866028,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8899286389350891,0.5387396216392517,0.3786627948284149,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7813629508018494,0.3597138822078705,0.3452259600162506,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6749456524848938,0.2293116450309753,1.0549159049987793,284.9312438964844,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142333984375,284.9294738769531,1.0,0.6123084425926208,1.0,1.0,0.0,1.0,-3.09489369392395,3.094886064529419,7.703467417741194e-06,2.391453742980957,0.900834023952484,0.900834023952484,0.0,203.7333374023437,283.0,57116.44140625,0.0,2770.169677734375,1.0,279.7577514648437,283.4948425292969,294.3912048339844,298.0718078613281,293.1499938964844,293.1499938964844,279.45001220703125,36006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97239488363266,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919325296119496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.1142578125,0.0,1540.02490234375,1895.4371337890625,0.0,4062.2724609375,0.9066388607025146,1.0,0.0,3.0,1.0,0.0
12412500,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7182179093360901,0.2782135903835296,0.2553763389587402,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.9031370878219604,0.5681194067001343,0.5417314171791077,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8868421912193298,0.539528489112854,0.3794551491737366,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.7780380249023438,0.3592976927757263,0.3451274633407593,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.6720308661460876,0.2290314435958862,1.054870367050171,284.785400390625,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2093505859375,284.7766418457031,1.0,0.6140987873077393,1.0,1.0,0.0,1.0,-3.093813896179199,3.093806266784668,7.698279659962282e-06,2.3906970024108887,0.8983246088027954,0.8983246088027954,0.0,207.1664428710937,283.0,58200.640625,0.0,2786.131591796875,1.0,279.5010681152344,283.3273010253906,294.4073181152344,298.2184143066406,293.1499938964844,293.1499938964844,279.45001220703125,36120.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795336723327636,1.0,0.0,0.0,3.653630018234253,3.653654098510742,8.907225037546596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.431640625,0.0,1538.1123046875,1895.4371337890625,0.0,4124.6689453125,0.9061233997344972,1.0,0.0,3.0,1.0,0.0
12412560,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.7144926190376282,0.2773492038249969,0.2548144161701202,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.8979112505912781,0.566130518913269,0.5401128530502319,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.883063793182373,0.5400554537773132,0.379987359046936,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.774090588092804,0.3586346209049225,0.3447474837303161,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.6685300469398499,0.22854645550251,1.0538195371627808,284.72833251953125,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2016296386719,284.7264099121094,1.0,0.6158244609832764,1.0,1.0,0.0,1.0,-3.090116024017334,3.0901083946228027,7.680034286750015e-06,2.387900114059448,0.8962298631668091,0.8962298631668091,0.0,211.06748962402344,286.0,58240.29296875,0.0,2799.30419921875,1.0,279.4580993652344,283.27667236328125,294.378173828125,298.1463928222656,293.1499938964844,293.1499938964844,279.75,36224.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825258851051332,1.0,0.0,0.0,3.648530960083008,3.648555040359497,8.882381052899291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.5732421875,0.0,1533.2103271484375,1895.4371337890625,0.0,4150.640625,0.9050850868225098,1.0,0.0,3.0,1.0,0.0
12412620,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.70834881067276,0.2767544984817505,0.2541999816894531,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8893769979476929,0.5636391639709473,0.5375819802284241,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8774646520614624,0.5427321791648865,0.3816733956336975,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7677749991416931,0.3582158088684082,0.3443257510662079,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6628574728965759,0.2281346470117569,1.0523419380187988,284.88726806640625,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2006530761719,284.88824462890625,1.0,0.6191352605819702,1.0,1.0,0.0,1.0,-3.0860671997070312,3.0860595703125,7.659655238967389e-06,2.384660243988037,0.8966826796531677,0.8966826796531677,0.0,217.88856506347656,289.0,56792.10546875,0.0,2827.12451171875,1.0,279.7421264648437,283.4650573730469,294.2937927246094,297.9035339355469,293.1499938964844,293.1499938964844,280.04998779296875,36119.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732513427734376,1.0,0.0,0.0,3.643298864364624,3.643322706222534,8.856923159328289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.96630859375,0.0,1526.6156005859375,1895.4371337890625,0.0,4069.78955078125,0.903871476650238,1.0,0.0,3.0,1.0,0.0
12412680,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.70834881067276,0.2767544984817505,0.2541999816894531,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8893769979476929,0.5636391639709473,0.5375819802284241,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8774646520614624,0.5427321791648865,0.3816733956336975,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7677749991416931,0.3582158088684082,0.3443257510662079,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6628574728965759,0.2281346470117569,1.0523419380187988,284.88726806640625,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2006530761719,284.88824462890625,1.0,0.6191352605819702,1.0,1.0,0.0,1.0,-3.0860671997070312,3.0860595703125,7.659655238967389e-06,2.384660243988037,0.8966826796531677,0.8966826796531677,0.0,217.88856506347656,289.0,56792.10546875,0.0,2827.12451171875,1.0,279.7421264648437,283.4650573730469,294.2937927246094,297.9035339355469,293.1499938964844,293.1499938964844,280.04998779296875,36119.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732513427734376,1.0,0.0,0.0,3.643298864364624,3.643322706222534,8.856923159328289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.96630859375,0.0,1526.6156005859375,1895.4371337890625,0.0,4069.78955078125,0.903871476650238,1.0,0.0,3.0,1.0,0.0
12412740,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.705193042755127,0.2772154510021209,0.2545909583568573,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.884432315826416,0.5625680088996887,0.5364843606948853,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8753613233566284,0.5467743277549744,0.3844165503978729,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7645395994186401,0.3588310182094574,0.3448717296123504,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6599907279014587,0.2285156100988388,1.0540708303451538,285.0701599121094,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2122802734375,285.0713806152344,1.0,0.6223676204681396,1.0,1.0,0.0,1.0,-3.091242551803589,3.0912349224090576,7.68522295402363e-06,2.388599395751953,0.8997973203659058,0.8997973203659058,0.0,222.5707397460937,292.0,55432.8984375,0.0,2862.244873046875,1.0,280.0417175292969,283.67303466796875,294.2669677734375,297.7740478515625,293.1499938964844,293.1499938964844,280.3500061035156,35922.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962587594985962,1.0,0.0,0.0,3.645554304122925,3.645578384399414,8.867893370734237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.51220703125,0.0,1527.6453857421875,1895.4371337890625,0.0,3975.6181640625,0.9042468070983888,1.0,0.0,3.0,1.0,0.0
12412800,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.705193042755127,0.2772154510021209,0.2545909583568573,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.884432315826416,0.5625680088996887,0.5364843606948853,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8753613233566284,0.5467743277549744,0.3844165503978729,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7645395994186401,0.3588310182094574,0.3448717296123504,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6599907279014587,0.2285156100988388,1.0540708303451538,285.0701599121094,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2122802734375,285.0713806152344,1.0,0.6223676204681396,1.0,1.0,0.0,1.0,-3.091242551803589,3.0912349224090576,7.68522295402363e-06,2.388599395751953,0.8997973203659058,0.8997973203659058,0.0,222.5707397460937,292.0,55432.8984375,0.0,2862.244873046875,1.0,280.0417175292969,283.67303466796875,294.2669677734375,297.7740478515625,293.1499938964844,293.1499938964844,280.3500061035156,35922.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962587594985962,1.0,0.0,0.0,3.645554304122925,3.645578384399414,8.867893370734237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.51220703125,0.0,1527.6453857421875,1895.4371337890625,0.0,3975.6181640625,0.9042468070983888,1.0,0.0,3.0,1.0,0.0
12412860,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7037493586540222,0.2782107889652252,0.2554883658885956,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8814157247543335,0.5622028708457947,0.5361194014549255,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8750752210617065,0.551450788974762,0.3876458406448364,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7630004286766052,0.3600293695926666,0.3459977209568023,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.6587582230567932,0.2294205427169799,1.058153510093689,285.2550048828125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2279052734375,285.2562561035156,1.0,0.6255813241004944,1.0,1.0,0.0,1.0,-3.102022647857666,3.102014780044556,7.738874955975916e-06,2.396911382675171,0.9053940176963806,0.9053940176963806,0.0,226.01373291015625,295.0,54182.359375,-0.0,2902.353759765625,1.0,280.3417663574219,283.8806457519531,294.25689697265625,297.6802673339844,293.1499938964844,293.1499938964844,280.04998779296875,35690.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527889490127563,1.0,0.0,0.0,3.656431913375856,3.656455993652344,8.9208919007433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.14892578125,0.0,1538.017333984375,1895.4371337890625,0.0,3888.052001953125,0.906523585319519,1.0,0.0,3.0,1.0,0.0
12412920,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7037493586540222,0.2782107889652252,0.2554883658885956,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8814157247543335,0.5622028708457947,0.5361194014549255,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8750752210617065,0.551450788974762,0.3876458406448364,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7630004286766052,0.3600293695926666,0.3459977209568023,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.6587582230567932,0.2294205427169799,1.058153510093689,285.2550048828125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2279052734375,285.2562561035156,1.0,0.6255813241004944,1.0,1.0,0.0,1.0,-3.102022647857666,3.102014780044556,7.738874955975916e-06,2.396911382675171,0.9053940176963806,0.9053940176963806,0.0,226.01373291015625,295.0,54182.359375,-0.0,2902.353759765625,1.0,280.3417663574219,283.8806457519531,294.25689697265625,297.6802673339844,293.1499938964844,293.1499938964844,280.04998779296875,35690.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527889490127563,1.0,0.0,0.0,3.656431913375856,3.656455993652344,8.9208919007433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.14892578125,0.0,1538.017333984375,1895.4371337890625,0.0,3888.052001953125,0.906523585319519,1.0,0.0,3.0,1.0,0.0
12412980,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7011930346488953,0.2780391573905945,0.2558757364749908,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8772956132888794,0.5603650212287903,0.5350653529167175,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8735722899436951,0.5544825792312622,0.3902615308761596,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7605600953102112,0.3602613806724548,0.3467302918434143,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6568129658699036,0.2297382801771164,1.0614635944366455,285.0802307128906,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2295837402344,285.0786437988281,1.0,0.6287540793418884,1.0,1.0,0.0,1.0,-3.109239339828491,3.109231472015381,7.775343874527607e-06,2.402661085128784,0.9057345390319824,0.9057345390319824,0.0,230.19976806640625,298.0,55541.38671875,-0.0,2939.31005859375,1.0,280.0577392578125,283.6829833984375,294.3189392089844,297.8934631347656,293.1499938964844,293.1499938964844,279.75,35791.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630797505378724,1.0,0.0,0.0,3.665003776550293,3.6650278568267822,8.962767878983868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.705078125,0.0,1548.357421875,1895.4371337890625,0.0,3979.9912109375,0.9084820747375488,1.0,0.0,3.0,1.0,0.0
12413040,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7011930346488953,0.2780391573905945,0.2558757364749908,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8772956132888794,0.5603650212287903,0.5350653529167175,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8735722899436951,0.5544825792312622,0.3902615308761596,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7605600953102112,0.3602613806724548,0.3467302918434143,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6568129658699036,0.2297382801771164,1.0614635944366455,285.0802307128906,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2295837402344,285.0786437988281,1.0,0.6287540793418884,1.0,1.0,0.0,1.0,-3.109239339828491,3.109231472015381,7.775343874527607e-06,2.402661085128784,0.9057345390319824,0.9057345390319824,0.0,230.19976806640625,298.0,55541.38671875,-0.0,2939.31005859375,1.0,280.0577392578125,283.6829833984375,294.3189392089844,297.8934631347656,293.1499938964844,293.1499938964844,279.75,35791.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630797505378724,1.0,0.0,0.0,3.665003776550293,3.6650278568267822,8.962767878983868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.705078125,0.0,1548.357421875,1895.4371337890625,0.0,3979.9912109375,0.9084820747375488,1.0,0.0,3.0,1.0,0.0
12413100,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6987929344177246,0.2774561047554016,0.2556155323982239,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8741103410720825,0.558838427066803,0.5339502096176147,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8716775178909302,0.5553979277610779,0.3911276459693908,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7583537697792053,0.3599048256874084,0.3466662168502807,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6549384593963623,0.2295395880937576,1.0616881847381592,284.93682861328125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2247314453125,284.9283142089844,1.0,0.6302847266197205,1.0,1.0,0.0,1.0,-3.108825445175171,3.1088175773620605,7.773399374855217e-06,2.402393341064453,0.9042582511901855,0.9042582511901855,0.0,233.08750915527344,298.0,56706.91796875,-0.0,2953.77099609375,1.0,279.80078125,283.51593017578125,294.343505859375,298.0523376464844,293.1499938964844,293.1499938964844,279.75,35897.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970559298992157,1.0,0.0,0.0,3.666715621948242,3.666739702224731,8.971142619884631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.06689453125,0.0,1551.0721435546875,1895.4371337890625,0.0,4046.1337890625,0.9089000821113586,1.0,0.0,3.0,1.0,0.0
12413160,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.695744514465332,0.276658147573471,0.255091905593872,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8702834248542786,0.5570258498191833,0.5324745178222656,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8691275119781494,0.5560488104820251,0.3917291462421417,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7555724382400513,0.3593008816242218,0.3463203310966491,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6525204181671143,0.2291324436664581,1.0608906745910645,284.88250732421875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.21697998046875,284.8807983398437,1.0,0.6317631602287292,1.0,1.0,0.0,1.0,-3.105774164199829,3.1057662963867188,7.758224455756135e-06,2.40006685256958,0.9032188057899476,0.9032188057899476,0.0,236.4669189453125,301.0,56824.20703125,-0.0,2965.39013671875,1.0,279.75799560546875,283.46600341796875,294.3219299316406,297.9931640625,293.1499938964844,293.1499938964844,279.45001220703125,35991.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738048315048218,1.0,0.0,0.0,3.666007280349731,3.6660313606262207,8.967676876636688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5947265625,0.0,1550.989990234375,1895.4371337890625,0.0,4074.64306640625,0.9088358283042908,1.0,0.0,3.0,1.0,0.0
12413220,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.6890922784805298,0.2747537791728973,0.2537719905376434,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8621642589569092,0.5529768466949463,0.5291216373443604,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8635286092758179,0.5569583177566528,0.3926767408847809,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7495197653770447,0.3576818406581878,0.3452330529689789,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.6471511721611023,0.2279380559921264,1.0575659275054932,284.6851501464844,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1993103027344,284.6835327148437,1.0,0.6345598697662354,1.0,1.0,0.0,1.0,-3.095996141433716,3.095988512039185,7.70945189287886e-06,2.3925111293792725,0.8980658054351807,0.8980658054351807,0.0,243.7497711181641,304.0,57998.83984375,-0.0,2983.726806640625,1.0,279.4581298828125,283.2509765625,294.31378173828125,298.0621032714844,293.1499938964844,293.1499938964844,279.75,36241.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825599193572998,1.0,0.0,0.0,3.657771110534668,3.657795190811157,8.927427757043915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.85888671875,0.0,1543.6419677734375,1895.4371337890625,0.0,4150.93505859375,0.907160222530365,1.0,0.0,3.0,1.0,0.0
12413280,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.6890922784805298,0.2747537791728973,0.2537719905376434,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8621642589569092,0.5529768466949463,0.5291216373443604,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8635286092758179,0.5569583177566528,0.3926767408847809,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7495197653770447,0.3576818406581878,0.3452330529689789,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.6471511721611023,0.2279380559921264,1.0575659275054932,284.6851501464844,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1993103027344,284.6835327148437,1.0,0.6345598697662354,1.0,1.0,0.0,1.0,-3.095996141433716,3.095988512039185,7.70945189287886e-06,2.3925111293792725,0.8980658054351807,0.8980658054351807,0.0,243.7497711181641,304.0,57998.83984375,-0.0,2983.726806640625,1.0,279.4581298828125,283.2509765625,294.31378173828125,298.0621032714844,293.1499938964844,293.1499938964844,279.75,36241.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825599193572998,1.0,0.0,0.0,3.657771110534668,3.657795190811157,8.927427757043915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.85888671875,0.0,1543.6419677734375,1895.4371337890625,0.0,4150.93505859375,0.907160222530365,1.0,0.0,3.0,1.0,0.0
12413340,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6839872598648071,0.2740150094032287,0.252969354391098,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8557532429695129,0.5504446625709534,0.5264796018600464,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8596329092979431,0.5595771670341492,0.3942590355873108,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.744813084602356,0.3570133149623871,0.3445013165473938,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6428950428962708,0.2273227721452713,1.054863452911377,284.8542785644531,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1972961425781,284.855712890625,1.0,0.6371824145317078,1.0,1.0,0.0,1.0,-3.0896151065826416,3.0896074771881104,7.677155736018904e-06,2.3873515129089355,0.8981447219848633,0.8981447219848633,0.0,249.96990966796875,307.0,56633.37890625,-0.0,3003.36669921875,1.0,279.7421875,283.446044921875,294.2491455078125,297.841064453125,293.1499938964844,293.1499938964844,280.04998779296875,36148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721781611442566,1.0,0.0,0.0,3.651406764984131,3.65143084526062,8.896387839740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.341796875,0.0,1535.84814453125,1895.4371337890625,0.0,4060.368896484375,0.9057045578956604,1.0,0.0,3.0,1.0,0.0
12413400,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6839872598648071,0.2740150094032287,0.252969354391098,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8557532429695129,0.5504446625709534,0.5264796018600464,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8596329092979431,0.5595771670341492,0.3942590355873108,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.744813084602356,0.3570133149623871,0.3445013165473938,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6428950428962708,0.2273227721452713,1.054863452911377,284.8542785644531,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1972961425781,284.855712890625,1.0,0.6371824145317078,1.0,1.0,0.0,1.0,-3.0896151065826416,3.0896074771881104,7.677155736018904e-06,2.3873515129089355,0.8981447219848633,0.8981447219848633,0.0,249.96990966796875,307.0,56633.37890625,-0.0,3003.36669921875,1.0,279.7421875,283.446044921875,294.2491455078125,297.841064453125,293.1499938964844,293.1499938964844,280.04998779296875,36148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721781611442566,1.0,0.0,0.0,3.651406764984131,3.65143084526062,8.896387839740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.341796875,0.0,1535.84814453125,1895.4371337890625,0.0,4060.368896484375,0.9057045578956604,1.0,0.0,3.0,1.0,0.0
12413460,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6819118857383728,0.2744383513927459,0.2532773315906524,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8524789810180664,0.5494648218154907,0.5254102945327759,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8588501811027527,0.5637131929397583,0.3970229029655456,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7427929639816284,0.357526570558548,0.3448911011219024,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6411017775535583,0.2276355326175689,1.056008219718933,285.0494689941406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2095031738281,285.0512084960937,1.0,0.639768123626709,1.0,1.0,0.0,1.0,-3.093858242034912,3.093850612640381,7.697849468968343e-06,2.390460729598999,0.901065468788147,0.901065468788147,0.0,253.8141632080078,310.0,55378.6484375,-0.0,3032.45751953125,1.0,280.0417785644531,283.6620788574219,294.2451171875,297.7402038574219,293.1499938964844,293.1499938964844,279.75,35950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608534574508668,1.0,0.0,0.0,3.652562379837036,3.652586460113525,8.9020204541157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.361328125,0.0,1535.64892578125,1895.4371337890625,0.0,3960.18994140625,0.905835211277008,1.0,0.0,3.0,1.0,0.0
12413520,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6819118857383728,0.2744383513927459,0.2532773315906524,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8524789810180664,0.5494648218154907,0.5254102945327759,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8588501811027527,0.5637131929397583,0.3970229029655456,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7427929639816284,0.357526570558548,0.3448911011219024,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6411017775535583,0.2276355326175689,1.056008219718933,285.0494689941406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2095031738281,285.0512084960937,1.0,0.639768123626709,1.0,1.0,0.0,1.0,-3.093858242034912,3.093850612640381,7.697849468968343e-06,2.390460729598999,0.901065468788147,0.901065468788147,0.0,253.8141632080078,310.0,55378.6484375,-0.0,3032.45751953125,1.0,280.0417785644531,283.6620788574219,294.2451171875,297.7402038574219,293.1499938964844,293.1499938964844,279.75,35950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608534574508668,1.0,0.0,0.0,3.652562379837036,3.652586460113525,8.9020204541157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.361328125,0.0,1535.64892578125,1895.4371337890625,0.0,3960.18994140625,0.905835211277008,1.0,0.0,3.0,1.0,0.0
