time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413580,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6795889735221863,0.2739897668361664,0.2533513009548187,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8490608334541321,0.5474003553390503,0.5240681767463684,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8577573299407959,0.5664739012718201,0.3994178473949432,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7407092452049255,0.3573866784572601,0.3452105820178985,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6393754482269287,0.2276195734739303,1.0575634241104126,284.8869934082031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.20977783203125,284.88592529296875,1.0,0.6423258781433105,1.0,1.0,0.0,1.0,-3.097477436065674,3.0974695682525635,7.716016625636257e-06,2.393317937850952,0.8989098072052002,0.8989098072052002,0.0,257.7712097167969,298.0,56733.68359375,-0.0,3060.895751953125,1.0,279.7577819824219,283.4743957519531,294.3225402832031,297.96734619140625,293.1499938964844,293.1499938964844,280.04998779296875,36065.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698001146316528,1.0,0.0,0.0,3.650935649871826,3.650959730148315,8.894092502487183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.92919921875,0.0,1534.696533203125,1895.4371337890625,0.0,4039.447509765625,0.9055229425430298,1.0,0.0,3.0,1.0,0.0
12413640,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6795889735221863,0.2739897668361664,0.2533513009548187,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8490608334541321,0.5474003553390503,0.5240681767463684,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8577573299407959,0.5664739012718201,0.3994178473949432,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7407092452049255,0.3573866784572601,0.3452105820178985,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6393754482269287,0.2276195734739303,1.0575634241104126,284.8869934082031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.20977783203125,284.88592529296875,1.0,0.6423258781433105,1.0,1.0,0.0,1.0,-3.097477436065674,3.0974695682525635,7.716016625636257e-06,2.393317937850952,0.8989098072052002,0.8989098072052002,0.0,257.7712097167969,298.0,56733.68359375,-0.0,3060.895751953125,1.0,279.7577819824219,283.4743957519531,294.3225402832031,297.96734619140625,293.1499938964844,293.1499938964844,280.04998779296875,36065.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698001146316528,1.0,0.0,0.0,3.650935649871826,3.650959730148315,8.894092502487183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.92919921875,0.0,1534.696533203125,1895.4371337890625,0.0,4039.447509765625,0.9055229425430298,1.0,0.0,3.0,1.0,0.0
12413700,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6780867576599121,0.2738080322742462,0.2531183063983917,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8470801115036011,0.5464280247688293,0.5230381488800049,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8569125533103943,0.567990779876709,0.4003407657146454,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7394092679023743,0.3573160171508789,0.3451024293899536,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6382722854614258,0.2275881171226501,1.0574549436569214,285.0128173828125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2103271484375,285.020751953125,1.0,0.6433037519454956,1.0,1.0,0.0,1.0,-3.0968053340911865,3.096797466278076,7.712482329225168e-06,2.392721652984619,0.9005265831947327,0.9005265831947327,0.0,259.8152770996094,298.0,55633.125,-0.0,3070.292724609375,1.0,280.0013122558594,283.6253662109375,294.2735900878906,297.7638854980469,293.1499938964844,293.1499938964844,280.04998779296875,35988.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643324613571168,1.0,0.0,0.0,3.6510488986968994,3.6510729789733887,8.894644452084322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.9228515625,0.0,1534.249755859375,1895.4371337890625,0.0,3991.110595703125,0.9055474400520324,1.0,0.0,3.0,1.0,0.0
12413760,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6774816513061523,0.2739531099796295,0.2531802058219909,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8460120558738708,0.5458785891532898,0.5224183797836304,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8570383787155151,0.5699720978736877,0.4016284346580505,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7388719916343689,0.357541561126709,0.3452503085136413,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.637832760810852,0.2277685701847076,1.058085560798645,285.0632019042969,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2152404785156,285.06475830078125,1.0,0.6441180109977722,1.0,1.0,0.0,1.0,-3.098613739013672,3.098605871200561,7.721249858150259e-06,2.3940179347991943,0.9018282890319824,0.9018282890319824,0.0,260.971923828125,286.0,55534.72265625,-0.0,3080.20068359375,1.0,280.04229736328125,283.672119140625,294.2787780761719,297.7949523925781,293.1499938964844,293.1499938964844,279.75,35906.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96135413646698,1.0,0.0,0.0,3.6535584926605225,3.653582572937012,8.90687601895479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.083984375,0.0,1536.4296875,1895.4371337890625,0.0,3964.6474609375,0.906024694442749,1.0,0.0,3.0,1.0,0.0
12413820,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6761769652366638,0.2733547389507293,0.2529929876327514,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8439008593559265,0.5436556935310364,0.520778477191925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.857227087020874,0.5725619196891785,0.4037934243679046,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7378232479095459,0.3572372198104858,0.3452968299388885,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6370046734809875,0.2276501804590225,1.0587304830551147,284.899169921875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2131652832031,284.8980712890625,1.0,0.6452498435974121,1.0,1.0,0.0,1.0,-3.099860906600952,3.099853038787842,7.727516276645474e-06,2.3950023651123047,0.8998216986656189,0.8998216986656189,0.0,262.8899230957031,274.0,56894.84375,-0.0,3092.95263671875,1.0,279.7578125,283.4827575683594,294.3448181152344,298.0017395019531,293.1499938964844,293.1499938964844,280.04998779296875,36032.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701759815216064,1.0,0.0,0.0,3.653157234191896,3.653181314468384,8.904919468477601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.130859375,0.0,1536.924560546875,1895.4371337890625,0.0,4042.7587890625,0.9059957265853882,1.0,0.0,3.0,1.0,0.0
12413880,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6761769652366638,0.2733547389507293,0.2529929876327514,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8439008593559265,0.5436556935310364,0.520778477191925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.857227087020874,0.5725619196891785,0.4037934243679046,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7378232479095459,0.3572372198104858,0.3452968299388885,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6370046734809875,0.2276501804590225,1.0587304830551147,284.899169921875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2131652832031,284.8980712890625,1.0,0.6452498435974121,1.0,1.0,0.0,1.0,-3.099860906600952,3.099853038787842,7.727516276645474e-06,2.3950023651123047,0.8998216986656189,0.8998216986656189,0.0,262.8899230957031,274.0,56894.84375,-0.0,3092.95263671875,1.0,279.7578125,283.4827575683594,294.3448181152344,298.0017395019531,293.1499938964844,293.1499938964844,280.04998779296875,36032.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701759815216064,1.0,0.0,0.0,3.653157234191896,3.653181314468384,8.904919468477601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.130859375,0.0,1536.924560546875,1895.4371337890625,0.0,4042.7587890625,0.9059957265853882,1.0,0.0,3.0,1.0,0.0
12413940,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6752880811691284,0.2732919156551361,0.2526991069316864,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8423109650611877,0.542129635810852,0.5190157890319824,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.857980489730835,0.5760486721992493,0.4059138298034668,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7371628880500793,0.3573416471481323,0.3451836407184601,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.6364712119102478,0.2277664095163345,1.058637022972107,285.0751037597656,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2179870605469,285.0766906738281,1.0,0.645729660987854,1.0,1.0,0.0,1.0,-3.0996804237365723,3.099672555923462,7.72610383137362e-06,2.394650459289551,0.9028977155685424,0.9028977155685424,0.0,263.8926086425781,262.0,55703.15625,0.0,3097.8837890625,1.0,280.0422058105469,283.67987060546875,294.3021850585937,297.828369140625,293.1499938964844,293.1499938964844,279.75,35880.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614847302436828,1.0,0.0,0.0,3.656753063201904,3.6567769050598153,8.922458505367103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.41015625,0.0,1539.79931640625,1895.4371337890625,0.0,3965.809814453125,0.9067209959030152,1.0,0.0,3.0,1.0,0.0
12414000,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6752880811691284,0.2732919156551361,0.2526991069316864,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8423109650611877,0.542129635810852,0.5190157890319824,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.857980489730835,0.5760486721992493,0.4059138298034668,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7371628880500793,0.3573416471481323,0.3451836407184601,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.6364712119102478,0.2277664095163345,1.058637022972107,285.0751037597656,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2179870605469,285.0766906738281,1.0,0.645729660987854,1.0,1.0,0.0,1.0,-3.0996804237365723,3.099672555923462,7.72610383137362e-06,2.394650459289551,0.9028977155685424,0.9028977155685424,0.0,263.8926086425781,262.0,55703.15625,0.0,3097.8837890625,1.0,280.0422058105469,283.67987060546875,294.3021850585937,297.828369140625,293.1499938964844,293.1499938964844,279.75,35880.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614847302436828,1.0,0.0,0.0,3.656753063201904,3.6567769050598153,8.922458505367103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.41015625,0.0,1539.79931640625,1895.4371337890625,0.0,3965.809814453125,0.9067209959030152,1.0,0.0,3.0,1.0,0.0
12414060,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6751633286476135,0.2727111577987671,0.2524420619010925,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8415791392326355,0.5399640798568726,0.5173352956771851,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8595874905586243,0.5786592960357666,0.4080299735069275,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7372467517852783,0.3570381104946136,0.3451393842697143,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6366185545921326,0.227654680609703,1.058887243270874,284.9112854003906,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2157592773437,284.9101867675781,1.0,0.6456509828567505,1.0,1.0,0.0,1.0,-3.100151777267456,3.100144147872925,7.728450327704195e-06,2.395012855529785,0.9010538458824158,0.9010538458824158,0.0,263.7138366699219,250.0,57073.34375,0.0,3097.92138671875,1.0,279.7577514648437,283.4902648925781,294.37066650390625,298.0380859375,293.1499938964844,293.1499938964844,279.45001220703125,36008.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970164120197296,1.0,0.0,0.0,3.6572225093841553,3.657246589660645,8.924750432015571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.490234375,0.0,1541.284423828125,1895.4371337890625,0.0,4042.654541015625,0.9068887233734132,1.0,0.0,3.0,1.0,0.0
12414120,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6751633286476135,0.2727111577987671,0.2524420619010925,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8415791392326355,0.5399640798568726,0.5173352956771851,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8595874905586243,0.5786592960357666,0.4080299735069275,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7372467517852783,0.3570381104946136,0.3451393842697143,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6366185545921326,0.227654680609703,1.058887243270874,284.9112854003906,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2157592773437,284.9101867675781,1.0,0.6456509828567505,1.0,1.0,0.0,1.0,-3.100151777267456,3.100144147872925,7.728450327704195e-06,2.395012855529785,0.9010538458824158,0.9010538458824158,0.0,263.7138366699219,250.0,57073.34375,0.0,3097.92138671875,1.0,279.7577514648437,283.4902648925781,294.37066650390625,298.0380859375,293.1499938964844,293.1499938964844,279.45001220703125,36008.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970164120197296,1.0,0.0,0.0,3.6572225093841553,3.657246589660645,8.924750432015571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.490234375,0.0,1541.284423828125,1895.4371337890625,0.0,4042.654541015625,0.9068887233734132,1.0,0.0,3.0,1.0,0.0
12414180,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.6736428141593933,0.2712543308734894,0.2513259351253509,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.8396022319793701,0.5366711020469666,0.5144965648651123,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8598353862762451,0.5800632238388062,0.409186452627182,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.7361993193626404,0.3558485209941864,0.344231903553009,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.6357138752937317,0.2268654853105545,1.0561976432800293,284.72625732421875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2030334472656,284.7250061035156,1.0,0.644961953163147,1.0,1.0,0.0,1.0,-3.092469930648804,3.0924623012542725,7.690070560784079e-06,2.389025449752808,0.8965388536453247,0.8965388536453247,0.0,264.17822265625,238.0,58363.5859375,0.0,3084.23095703125,1.0,279.45819091796875,283.28302001953125,294.3920288085937,298.1554870605469,293.1499938964844,293.1499938964844,279.75,36221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795792698860168,1.0,0.0,0.0,3.649665117263794,3.649689197540283,8.887903391041618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.7958984375,0.0,1534.452880859375,1895.4371337890625,0.0,4125.0654296875,0.9053384065628052,1.0,0.0,3.0,1.0,0.0
12414240,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.6736428141593933,0.2712543308734894,0.2513259351253509,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.8396022319793701,0.5366711020469666,0.5144965648651123,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8598353862762451,0.5800632238388062,0.409186452627182,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.7361993193626404,0.3558485209941864,0.344231903553009,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.6357138752937317,0.2268654853105545,1.0561976432800293,284.72625732421875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2030334472656,284.7250061035156,1.0,0.644961953163147,1.0,1.0,0.0,1.0,-3.092469930648804,3.0924623012542725,7.690070560784079e-06,2.389025449752808,0.8965388536453247,0.8965388536453247,0.0,264.17822265625,238.0,58363.5859375,0.0,3084.23095703125,1.0,279.45819091796875,283.28302001953125,294.3920288085937,298.1554870605469,293.1499938964844,293.1499938964844,279.75,36221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795792698860168,1.0,0.0,0.0,3.649665117263794,3.649689197540283,8.887903391041618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.7958984375,0.0,1534.452880859375,1895.4371337890625,0.0,4125.0654296875,0.9053384065628052,1.0,0.0,3.0,1.0,0.0
12414300,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.6729840636253357,0.2708244621753692,0.2507361471652984,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.838737428188324,0.535402238368988,0.5130318999290466,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8601173162460327,0.5812699198722839,0.4097681939601898,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7357480525970459,0.3554693758487701,0.3436970114707947,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6352857947349548,0.2265782654285431,1.0543946027755735,284.8518371582031,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2008361816406,284.8598022460937,1.0,0.6443958878517151,1.0,1.0,0.0,1.0,-3.0878827571868896,3.0878751277923584,7.66694029152859e-06,2.385342836380005,0.8970781564712524,0.8970781564712524,0.0,264.15338134765625,238.0,57222.7734375,0.0,3074.497802734375,1.0,279.7013244628906,283.4342346191406,294.3371887207031,297.9333190917969,293.1499938964844,293.1499938964844,279.75,36168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735090732574464,1.0,0.0,0.0,3.646240472793579,3.646264553070069,8.871231784723932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.7470703125,0.0,1530.248779296875,1895.4371337890625,0.0,4072.0498046875,0.9045920968055724,1.0,0.0,3.0,1.0,0.0
12414360,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.673346996307373,0.2708110511302948,0.2505416870117187,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8388702869415283,0.5346691608428955,0.5121085047721863,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8615054488182068,0.5830625295639038,0.4108273088932037,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7361561059951782,0.3554801940917969,0.3435204029083252,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6356087923049927,0.2265729457139969,1.0536624193191528,284.9031066894531,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2042236328125,284.9047546386719,1.0,0.6437190175056458,1.0,1.0,0.0,1.0,-3.0867133140563965,3.086705684661865,7.660780283913482e-06,2.3842928409576416,0.8973211050033569,0.8973211050033569,0.0,263.1728820800781,226.0,57086.98046875,0.0,3066.894287109375,1.0,279.7422790527344,283.4822082519531,294.34161376953125,297.95782470703125,293.1499938964844,293.1499938964844,280.04998779296875,36101.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699639081954956,1.0,0.0,0.0,3.6450018882751465,3.645025968551636,8.865205813890498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.791015625,0.0,1528.37548828125,1895.4371337890625,0.0,4040.890869140625,0.9042428135871888,1.0,0.0,3.0,1.0,0.0
12414420,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.6760022640228271,0.2714720666408539,0.2507834136486053,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8410715460777283,0.5341209173202515,0.5111570954322815,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8663637638092041,0.5875465869903564,0.4136123061180115,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7387021780014038,0.3562367260456085,0.3438455462455749,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.637848436832428,0.2271608710289001,1.0546406507492063,285.1028137207031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.21893310546875,285.1047058105469,1.0,0.6420840620994568,1.0,1.0,0.0,1.0,-3.090766429901123,3.090758800506592,7.6803853517049e-06,2.387204170227051,0.9009847044944764,0.9009847044944764,0.0,259.29559326171875,214.0,55898.7421875,0.0,3054.933349609375,1.0,280.041748046875,283.7000427246094,294.34686279296875,297.8720092773437,293.1499938964844,293.1499938964844,279.75,35886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593289494514464,1.0,0.0,0.0,3.648529291152954,3.6485533714294434,8.882372526386462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.328125,0.0,1530.680908203125,1895.4371337890625,0.0,3946.60205078125,0.904890239238739,1.0,0.0,3.0,1.0,0.0
12414480,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.6760022640228271,0.2714720666408539,0.2507834136486053,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8410715460777283,0.5341209173202515,0.5111570954322815,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8663637638092041,0.5875465869903564,0.4136123061180115,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7387021780014038,0.3562367260456085,0.3438455462455749,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.637848436832428,0.2271608710289001,1.0546406507492063,285.1028137207031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.21893310546875,285.1047058105469,1.0,0.6420840620994568,1.0,1.0,0.0,1.0,-3.090766429901123,3.090758800506592,7.6803853517049e-06,2.387204170227051,0.9009847044944764,0.9009847044944764,0.0,259.29559326171875,214.0,55898.7421875,0.0,3054.933349609375,1.0,280.041748046875,283.7000427246094,294.34686279296875,297.8720092773437,293.1499938964844,293.1499938964844,279.75,35886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593289494514464,1.0,0.0,0.0,3.648529291152954,3.6485533714294434,8.882372526386462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.328125,0.0,1530.680908203125,1895.4371337890625,0.0,3946.60205078125,0.904890239238739,1.0,0.0,3.0,1.0,0.0
12414540,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6787003874778748,0.271253377199173,0.2507551312446594,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8434376120567322,0.5324892997741699,0.5098917484283447,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8713155388832092,0.5905560851097107,0.4159585833549499,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7414644360542297,0.3563195765018463,0.3440540134906769,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6403886675834656,0.2273966670036316,1.0558063983917236,284.942626953125,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2206420898437,284.94158935546875,1.0,0.6400912404060364,1.0,1.0,0.0,1.0,-3.093695163726806,3.0936875343322754,7.694989108131267e-06,2.3894832134246826,0.899590015411377,0.899590015411377,0.0,255.0149078369141,202.0,57298.65625,0.0,3038.445068359375,1.0,279.7578125,283.51275634765625,294.4293518066406,298.1086120605469,293.1499938964844,293.1499938964844,280.04998779296875,35990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968663454055786,1.0,0.0,0.0,3.649681568145752,3.649705410003662,8.887982971828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.21923828125,0.0,1532.7401123046875,1895.4371337890625,0.0,4029.42529296875,0.9051914215087892,1.0,0.0,3.0,1.0,0.0
12414600,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6787003874778748,0.271253377199173,0.2507551312446594,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8434376120567322,0.5324892997741699,0.5098917484283447,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8713155388832092,0.5905560851097107,0.4159585833549499,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7414644360542297,0.3563195765018463,0.3440540134906769,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6403886675834656,0.2273966670036316,1.0558063983917236,284.942626953125,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2206420898437,284.94158935546875,1.0,0.6400912404060364,1.0,1.0,0.0,1.0,-3.093695163726806,3.0936875343322754,7.694989108131267e-06,2.3894832134246826,0.899590015411377,0.899590015411377,0.0,255.0149078369141,202.0,57298.65625,0.0,3038.445068359375,1.0,279.7578125,283.51275634765625,294.4293518066406,298.1086120605469,293.1499938964844,293.1499938964844,280.04998779296875,35990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968663454055786,1.0,0.0,0.0,3.649681568145752,3.649705410003662,8.887982971828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.21923828125,0.0,1532.7401123046875,1895.4371337890625,0.0,4029.42529296875,0.9051914215087892,1.0,0.0,3.0,1.0,0.0
12414660,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6813018918037415,0.2714287638664245,0.2504940629005432,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8457825183868408,0.5313571095466614,0.5083208680152893,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8763272166252136,0.5943083167076111,0.4181163311004638,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7441784143447876,0.3566814661026001,0.3439917266368866,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.6428598761558533,0.2277815788984298,1.0559744834899902,285.1189270019531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2273254394531,285.1205139160156,1.0,0.6377123594284058,1.0,1.0,0.0,1.0,-3.0942060947418213,3.094198226928711,7.69700181990629e-06,2.3896584510803223,0.9032546877861024,0.9032546877861024,0.0,250.5495147705078,190.0,56128.8046875,0.0,3015.943359375,1.0,280.0422058105469,283.7092590332031,294.3894348144531,297.9424743652344,293.1499938964844,293.1499938964844,279.75,35827.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606947302818298,1.0,0.0,0.0,3.655254364013672,3.655278444290161,8.915146736399038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9091796875,0.0,1537.72900390625,1895.4371337890625,0.0,3958.7763671875,0.9063498377799988,1.0,0.0,3.0,1.0,0.0
12414720,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6813018918037415,0.2714287638664245,0.2504940629005432,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8457825183868408,0.5313571095466614,0.5083208680152893,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8763272166252136,0.5943083167076111,0.4181163311004638,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7441784143447876,0.3566814661026001,0.3439917266368866,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.6428598761558533,0.2277815788984298,1.0559744834899902,285.1189270019531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2273254394531,285.1205139160156,1.0,0.6377123594284058,1.0,1.0,0.0,1.0,-3.0942060947418213,3.094198226928711,7.69700181990629e-06,2.3896584510803223,0.9032546877861024,0.9032546877861024,0.0,250.5495147705078,190.0,56128.8046875,0.0,3015.943359375,1.0,280.0422058105469,283.7092590332031,294.3894348144531,297.9424743652344,293.1499938964844,293.1499938964844,279.75,35827.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606947302818298,1.0,0.0,0.0,3.655254364013672,3.655278444290161,8.915146736399038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9091796875,0.0,1537.72900390625,1895.4371337890625,0.0,3958.7763671875,0.9063498377799988,1.0,0.0,3.0,1.0,0.0
12414780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6843986511230469,0.2710307836532593,0.2502258419990539,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8486959338188171,0.5295189023017883,0.5067624449729919,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8819522857666016,0.5970713496208191,0.4202157258987427,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7474099397659302,0.3565708100795746,0.3439477384090423,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.645818829536438,0.2278824597597122,1.056313395500183,284.9535217285156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2257995605469,284.95233154296875,1.0,0.6350131630897522,1.0,1.0,0.0,1.0,-3.094897985458374,3.094890117645264,7.700431524426676e-06,2.3901875019073486,0.9019662141799928,0.9019662141799928,0.0,245.4768524169922,178.0,57502.08203125,0.0,2990.586181640625,1.0,279.7577819824219,283.51776123046875,294.4550476074219,298.1510925292969,293.1499938964844,293.1499938964844,279.45001220703125,35950.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697932600975036,1.0,0.0,0.0,3.6578989028930655,3.657922983169556,8.928051329348818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.6865234375,0.0,1541.6024169921875,1895.4371337890625,0.0,4039.38720703125,0.906999945640564,1.0,0.0,3.0,1.0,0.0
12414840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6843986511230469,0.2710307836532593,0.2502258419990539,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8486959338188171,0.5295189023017883,0.5067624449729919,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8819522857666016,0.5970713496208191,0.4202157258987427,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7474099397659302,0.3565708100795746,0.3439477384090423,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.645818829536438,0.2278824597597122,1.056313395500183,284.9535217285156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2257995605469,284.95233154296875,1.0,0.6350131630897522,1.0,1.0,0.0,1.0,-3.094897985458374,3.094890117645264,7.700431524426676e-06,2.3901875019073486,0.9019662141799928,0.9019662141799928,0.0,245.4768524169922,178.0,57502.08203125,0.0,2990.586181640625,1.0,279.7577819824219,283.51776123046875,294.4550476074219,298.1510925292969,293.1499938964844,293.1499938964844,279.45001220703125,35950.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697932600975036,1.0,0.0,0.0,3.6578989028930655,3.657922983169556,8.928051329348818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.6865234375,0.0,1541.6024169921875,1895.4371337890625,0.0,4039.38720703125,0.906999945640564,1.0,0.0,3.0,1.0,0.0
12414900,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.6853060126304626,0.2704686820507049,0.249767318367958,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8495576977729797,0.5281367897987366,0.505549430847168,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8841065764427185,0.5979270339012146,0.4208864867687225,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7484938502311707,0.3561542630195617,0.3436028063297272,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.6468093395233154,0.2276594191789627,1.055394172668457,284.8149719238281,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.22052001953125,284.8067626953125,1.0,0.6335187554359436,1.0,1.0,0.0,1.0,-3.0921790599823,3.092171430587769,7.68686004448682e-06,2.3880677223205566,0.8997264504432678,0.8997264504432678,0.0,243.35284423828125,178.0,58664.26171875,0.0,2973.76025390625,1.0,279.5010070800781,283.3540954589844,294.48583984375,298.31610107421875,293.1499938964844,293.1499938964844,279.45001220703125,36062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766387939453124,1.0,0.0,0.0,3.656494140625,3.656518220901489,8.921196013034205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1767578125,0.0,1540.8748779296875,1895.4371337890625,0.0,4099.43798828125,0.9067249894142152,1.0,0.0,3.0,1.0,0.0
12414960,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6857395172119141,0.2697252929210663,0.2490871995687484,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8499677777290344,0.5265200734138489,0.5040335059165955,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8857662677764893,0.5985373258590698,0.4213011860847473,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.7491649985313416,0.355536937713623,0.3430210649967193,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.6474079489707947,0.2272675186395645,1.0536195039749146,284.7650451660156,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2130432128906,284.7636413574219,1.0,0.6319183707237244,1.0,1.0,0.0,1.0,-3.087207555770874,3.0871999263763428,7.66208722779993e-06,2.384196758270264,0.897948145866394,0.897948145866394,0.0,241.5331420898437,166.0,58779.9453125,0.0,2953.940673828125,1.0,279.45806884765625,283.3072814941406,294.4716796875,298.2637023925781,293.1499938964844,293.1499938964844,279.75,36161.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794536828994752,1.0,0.0,0.0,3.6525819301605225,3.652606010437012,8.902115382625198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.6787109375,0.0,1537.253662109375,1895.4371337890625,0.0,4123.97265625,0.905949056148529,1.0,0.0,3.0,1.0,0.0
12415020,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6882082223892212,0.2693959176540375,0.2482651323080063,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8523851633071899,0.524749219417572,0.5017216801643372,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8909631967544556,0.6015787720680237,0.4228566586971283,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7518664002418518,0.3552940785884857,0.3422781229019165,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6497437357902527,0.2271176874637603,1.0510151386260986,284.9373779296875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2139892578125,284.9388427734375,1.0,0.6284631490707397,1.0,1.0,0.0,1.0,-3.0812737941741943,3.081266164779663,7.632004781044088e-06,2.379340410232544,0.8991606831550598,0.8991606831550598,0.0,236.5599822998047,154.0,57475.78125,0.0,2915.64892578125,1.0,279.7421875,283.5026550292969,294.4156494140625,298.05926513671875,293.1499938964844,293.1499938964844,280.04998779296875,36046.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702253341674804,1.0,0.0,0.0,3.650027513504028,3.6500515937805176,8.889668379197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.17626953125,0.0,1533.5443115234375,1895.4371337890625,0.0,4043.193359375,0.9053271412849426,1.0,0.0,3.0,1.0,0.0
12415080,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6882082223892212,0.2693959176540375,0.2482651323080063,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8523851633071899,0.524749219417572,0.5017216801643372,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8909631967544556,0.6015787720680237,0.4228566586971283,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7518664002418518,0.3552940785884857,0.3422781229019165,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6497437357902527,0.2271176874637603,1.0510151386260986,284.9373779296875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2139892578125,284.9388427734375,1.0,0.6284631490707397,1.0,1.0,0.0,1.0,-3.0812737941741943,3.081266164779663,7.632004781044088e-06,2.379340410232544,0.8991606831550598,0.8991606831550598,0.0,236.5599822998047,154.0,57475.78125,0.0,2915.64892578125,1.0,279.7421875,283.5026550292969,294.4156494140625,298.05926513671875,293.1499938964844,293.1499938964844,280.04998779296875,36046.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702253341674804,1.0,0.0,0.0,3.650027513504028,3.6500515937805176,8.889668379197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.17626953125,0.0,1533.5443115234375,1895.4371337890625,0.0,4043.193359375,0.9053271412849426,1.0,0.0,3.0,1.0,0.0
12415140,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.693895697593689,0.2701407074928283,0.2484540194272995,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8581072092056274,0.5243828892707825,0.5008094906806946,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8997828364372253,0.606059193611145,0.4255439937114715,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7575408220291138,0.3561521172523498,0.34256312251091,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.6547934412956238,0.2278221845626831,1.051875352859497,285.1317138671875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2281188964844,285.13330078125,1.0,0.6247899532318115,1.0,1.0,0.0,1.0,-3.08500337600708,3.084995746612549,7.650024599570315e-06,2.382025241851806,0.9031754732131958,0.9031754732131958,0.0,229.1102600097656,142.0,56244.76171875,0.0,2884.0537109375,1.0,280.0417785644531,283.7161865234375,294.4126281738281,297.96337890625,293.1499938964844,293.1499938964844,279.75,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600122570991516,1.0,0.0,0.0,3.655365228652954,3.6553893089294434,8.915687317312404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.90625,0.0,1537.9346923828125,1895.4371337890625,0.0,3952.695068359375,0.9063853621482848,1.0,0.0,3.0,1.0,0.0
12415200,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.693895697593689,0.2701407074928283,0.2484540194272995,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8581072092056274,0.5243828892707825,0.5008094906806946,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8997828364372253,0.606059193611145,0.4255439937114715,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7575408220291138,0.3561521172523498,0.34256312251091,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.6547934412956238,0.2278221845626831,1.051875352859497,285.1317138671875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2281188964844,285.13330078125,1.0,0.6247899532318115,1.0,1.0,0.0,1.0,-3.08500337600708,3.084995746612549,7.650024599570315e-06,2.382025241851806,0.9031754732131958,0.9031754732131958,0.0,229.1102600097656,142.0,56244.76171875,0.0,2884.0537109375,1.0,280.0417785644531,283.7161865234375,294.4126281738281,297.96337890625,293.1499938964844,293.1499938964844,279.75,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600122570991516,1.0,0.0,0.0,3.655365228652954,3.6553893089294434,8.915687317312404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.90625,0.0,1537.9346923828125,1895.4371337890625,0.0,3952.695068359375,0.9063853621482848,1.0,0.0,3.0,1.0,0.0
12415260,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.699609637260437,0.2699911892414093,0.2483705878257751,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8640673160552979,0.5229272842407227,0.4995822608470917,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9088593125343324,0.6089358925819397,0.4277301132678985,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7635270953178406,0.356318861246109,0.3427282869815826,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6602451205253601,0.2281531542539596,1.052891492843628,284.9642639160156,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.22857666015625,284.9629211425781,1.0,0.6209157109260559,1.0,1.0,0.0,1.0,-3.08748722076416,3.087479591369629,7.662471034564078e-06,2.3839943408966064,0.9020212888717652,0.9020212888717652,0.0,221.6129913330078,130.0,57587.0625,0.0,2849.594970703125,1.0,279.7577514648437,283.5233154296875,294.48370361328125,298.1859130859375,293.1499938964844,293.1499938964844,279.45001220703125,35949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695528149604796,1.0,0.0,0.0,3.658046245574951,3.65807032585144,8.928770967031596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.244140625,0.0,1541.7620849609375,1895.4371337890625,0.0,4037.268310546875,0.9070335030555724,1.0,0.0,3.0,1.0,0.0
12415320,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.699609637260437,0.2699911892414093,0.2483705878257751,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8640673160552979,0.5229272842407227,0.4995822608470917,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9088593125343324,0.6089358925819397,0.4277301132678985,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7635270953178406,0.356318861246109,0.3427282869815826,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6602451205253601,0.2281531542539596,1.052891492843628,284.9642639160156,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.22857666015625,284.9629211425781,1.0,0.6209157109260559,1.0,1.0,0.0,1.0,-3.08748722076416,3.087479591369629,7.662471034564078e-06,2.3839943408966064,0.9020212888717652,0.9020212888717652,0.0,221.6129913330078,130.0,57587.0625,0.0,2849.594970703125,1.0,279.7577514648437,283.5233154296875,294.48370361328125,298.1859130859375,293.1499938964844,293.1499938964844,279.45001220703125,35949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695528149604796,1.0,0.0,0.0,3.658046245574951,3.65807032585144,8.928770967031596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.244140625,0.0,1541.7620849609375,1895.4371337890625,0.0,4037.268310546875,0.9070335030555724,1.0,0.0,3.0,1.0,0.0
12415380,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.7029963135719299,0.2687989473342895,0.2472814470529556,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8677802681922913,0.5201385617256165,0.4970024824142456,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9158031940460204,0.6102754473686218,0.4287008345127105,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.7675006985664368,0.3554325699806213,0.3418866693973541,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6638529896736145,0.2276822328567505,1.0505551099777222,284.7710876464844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2156677246094,284.7694702148437,1.0,0.6167409420013428,1.0,1.0,0.0,1.0,-3.0804309844970703,3.080423355102539,7.627477316418663e-06,2.378542184829712,0.8980536460876465,0.8980536460876465,0.0,215.7054443359375,118.0,58813.453125,0.0,2804.324951171875,1.0,279.45819091796875,283.3095703125,294.4920349121094,298.29010009765625,293.1499938964844,293.1499938964844,279.75,36158.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979688823223114,1.0,0.0,0.0,3.6528704166412354,3.6528944969177246,8.903521688807814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.150390625,0.0,1537.5498046875,1895.4371337890625,0.0,4126.01806640625,0.9060109853744508,1.0,0.0,3.0,1.0,0.0
