time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415440,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.7029963135719299,0.2687989473342895,0.2472814470529556,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8677802681922913,0.5201385617256165,0.4970024824142456,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9158031940460204,0.6102754473686218,0.4287008345127105,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.7675006985664368,0.3554325699806213,0.3418866693973541,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6638529896736145,0.2276822328567505,1.0505551099777222,284.7710876464844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2156677246094,284.7694702148437,1.0,0.6167409420013428,1.0,1.0,0.0,1.0,-3.0804309844970703,3.080423355102539,7.627477316418663e-06,2.378542184829712,0.8980536460876465,0.8980536460876465,0.0,215.7054443359375,118.0,58813.453125,0.0,2804.324951171875,1.0,279.45819091796875,283.3095703125,294.4920349121094,298.29010009765625,293.1499938964844,293.1499938964844,279.75,36158.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979688823223114,1.0,0.0,0.0,3.6528704166412354,3.6528944969177246,8.903521688807814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.150390625,0.0,1537.5498046875,1895.4371337890625,0.0,4126.01806640625,0.9060109853744508,1.0,0.0,3.0,1.0,0.0
12415500,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7046208381652832,0.2684585750102997,0.2466762959957122,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8695873022079468,0.519057035446167,0.4956218600273132,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9193397164344788,0.611407995223999,0.4291494488716125,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7694143652915955,0.3551637232303619,0.341353565454483,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6655430197715759,0.2275180965662002,1.048812985420227,284.8917541503906,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.21295166015625,284.8993530273437,1.0,0.6145365834236145,1.0,1.0,0.0,1.0,-3.0758423805236816,3.0758347511291504,7.604505299241282e-06,2.3748881816864014,0.8988102078437805,0.8988102078437805,0.0,212.7866058349609,118.0,57630.30078125,0.0,2779.843017578125,1.0,279.7013854980469,283.45709228515625,294.42926025390625,298.0577392578125,293.1499938964844,293.1499938964844,279.75,36107.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740042090415956,1.0,0.0,0.0,3.6505684852600098,3.650592565536499,8.892304208529822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.056640625,0.0,1534.6083984375,1895.4371337890625,0.0,4076.390625,0.905516505241394,1.0,0.0,3.0,1.0,0.0
12415560,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7074423432350159,0.2685126364231109,0.2464496046304702,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8726677298545837,0.5184749364852905,0.4947477579116821,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9245017170906068,0.6131096482276917,0.4300743639469147,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7724564075469971,0.3552640974521637,0.3411635160446167,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6682339906692505,0.2276161909103393,1.0480782985687256,284.9374694824219,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2156982421875,284.93865966796875,1.0,0.6122857332229614,1.0,1.0,0.0,1.0,-3.074512958526612,3.074505567550659,7.597662715852493e-06,2.373748302459717,0.8992271423339844,0.8992271423339844,0.0,209.0824737548828,106.0,57445.3984375,0.0,2757.77392578125,1.0,279.7423095703125,283.5008239746094,294.4244384765625,298.0708923339844,293.1499938964844,293.1499938964844,280.04998779296875,36045.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708203673362732,1.0,0.0,0.0,3.650347471237183,3.650371551513672,8.89122702574241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.93359375,0.0,1533.8978271484375,1895.4371337890625,0.0,4048.431396484375,0.905397653579712,1.0,0.0,3.0,1.0,0.0
12415620,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7152197957038879,0.2692616581916809,0.2465975731611251,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8815456628799438,0.5181567072868347,0.4938374757766723,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.938037633895874,0.6173264980316162,0.4325489401817322,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.781019926071167,0.3561525642871856,0.341431200504303,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.6759139895439148,0.2283631861209869,1.048908233642578,285.1246337890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2284240722656,285.1259460449219,1.0,0.6076815724372864,1.0,1.0,0.0,1.0,-3.077883005142212,3.0778753757476807,7.613991328980774e-06,2.3762097358703613,0.9031005501747132,0.9031005501747132,0.0,200.2114105224609,94.0,56138.08203125,0.0,2717.888427734375,1.0,280.04180908203125,283.7094421386719,294.4083251953125,297.9576721191406,293.1499938964844,293.1499938964844,279.75,35844.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608572721481324,1.0,0.0,0.0,3.655474424362183,3.655498504638672,8.91621994014713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3662109375,0.0,1538.1048583984375,1895.4371337890625,0.0,3960.223876953125,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12415680,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7152197957038879,0.2692616581916809,0.2465975731611251,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8815456628799438,0.5181567072868347,0.4938374757766723,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.938037633895874,0.6173264980316162,0.4325489401817322,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.781019926071167,0.3561525642871856,0.341431200504303,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.6759139895439148,0.2283631861209869,1.048908233642578,285.1246337890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2284240722656,285.1259460449219,1.0,0.6076815724372864,1.0,1.0,0.0,1.0,-3.077883005142212,3.0778753757476807,7.613991328980774e-06,2.3762097358703613,0.9031005501747132,0.9031005501747132,0.0,200.2114105224609,94.0,56138.08203125,0.0,2717.888427734375,1.0,280.04180908203125,283.7094421386719,294.4083251953125,297.9576721191406,293.1499938964844,293.1499938964844,279.75,35844.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608572721481324,1.0,0.0,0.0,3.655474424362183,3.655498504638672,8.91621994014713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3662109375,0.0,1538.1048583984375,1895.4371337890625,0.0,3960.223876953125,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12415740,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7226594686508179,0.2690962553024292,0.2464585155248642,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8908182382583618,0.5167306065559387,0.4925927221775055,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9513818025588988,0.6198452115058899,0.434469997882843,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7900224328041077,0.3563222289085388,0.3415570855140686,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6841135621070862,0.2287091165781021,1.049791932106018,284.948974609375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22723388671875,284.947265625,1.0,0.6029365062713623,1.0,1.0,0.0,1.0,-3.07975435256958,3.079746723175049,7.623513738508336e-06,2.377763509750366,0.9016888737678528,0.9016888737678528,0.0,191.47930908203125,82.0,57386.25,0.0,2675.690185546875,1.0,279.7577514648437,283.5110168457031,294.4647827148437,298.1601867675781,293.1499938964844,293.1499938964844,279.45001220703125,35965.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705365300178528,1.0,0.0,0.0,3.657599210739136,3.657623291015625,8.92658874818153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5908203125,0.0,1541.383056640625,1895.4371337890625,0.0,4045.93310546875,0.9069429636001588,1.0,0.0,3.0,1.0,0.0
12415800,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7226594686508179,0.2690962553024292,0.2464585155248642,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8908182382583618,0.5167306065559387,0.4925927221775055,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9513818025588988,0.6198452115058899,0.434469997882843,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7900224328041077,0.3563222289085388,0.3415570855140686,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6841135621070862,0.2287091165781021,1.049791932106018,284.948974609375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22723388671875,284.947265625,1.0,0.6029365062713623,1.0,1.0,0.0,1.0,-3.07975435256958,3.079746723175049,7.623513738508336e-06,2.377763509750366,0.9016888737678528,0.9016888737678528,0.0,191.47930908203125,82.0,57386.25,0.0,2675.690185546875,1.0,279.7577514648437,283.5110168457031,294.4647827148437,298.1601867675781,293.1499938964844,293.1499938964844,279.45001220703125,35965.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705365300178528,1.0,0.0,0.0,3.657599210739136,3.657623291015625,8.92658874818153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5908203125,0.0,1541.383056640625,1895.4371337890625,0.0,4045.93310546875,0.9069429636001588,1.0,0.0,3.0,1.0,0.0
12415860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7275701761245728,0.267868310213089,0.2453032582998275,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8973411321640015,0.5139530897140503,0.4899873733520508,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.9609520435333252,0.6207476854324341,0.4351208508014679,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7965365052223206,0.3554176986217499,0.3406623601913452,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6900217533111572,0.2282332926988601,1.047260880470276,284.7467956542969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2125244140625,284.7447814941406,1.0,0.5979428887367249,1.0,1.0,0.0,1.0,-3.0719056129455566,3.0718979835510254,7.58484657126246e-06,2.371762752532959,0.8973381519317627,0.8973381519317627,0.0,184.5054168701172,70.0,58504.89453125,0.0,2623.796142578125,1.0,279.45819091796875,283.2912902832031,294.4574279785156,298.2423400878906,293.1499938964844,293.1499938964844,279.75,36186.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980790913105011,1.0,0.0,0.0,3.651411294937134,3.651435375213623,8.896410008674138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6298828125,0.0,1536.1373291015625,1895.4371337890625,0.0,4135.5947265625,0.9057024717330932,1.0,0.0,3.0,1.0,0.0
12415920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7275701761245728,0.267868310213089,0.2453032582998275,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8973411321640015,0.5139530897140503,0.4899873733520508,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.9609520435333252,0.6207476854324341,0.4351208508014679,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7965365052223206,0.3554176986217499,0.3406623601913452,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6900217533111572,0.2282332926988601,1.047260880470276,284.7467956542969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2125244140625,284.7447814941406,1.0,0.5979428887367249,1.0,1.0,0.0,1.0,-3.0719056129455566,3.0718979835510254,7.58484657126246e-06,2.371762752532959,0.8973381519317627,0.8973381519317627,0.0,184.5054168701172,70.0,58504.89453125,0.0,2623.796142578125,1.0,279.45819091796875,283.2912902832031,294.4574279785156,298.2423400878906,293.1499938964844,293.1499938964844,279.75,36186.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980790913105011,1.0,0.0,0.0,3.651411294937134,3.651435375213623,8.896410008674138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6298828125,0.0,1536.1373291015625,1895.4371337890625,0.0,4135.5947265625,0.9057024717330932,1.0,0.0,3.0,1.0,0.0
12415980,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7336238622665405,0.2675185203552246,0.2443888336420059,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9054041504859924,0.512255847454071,0.487679123878479,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9715881943702698,0.6230570673942566,0.4361294209957123,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8042954802513123,0.3552007973194122,0.3398684561252594,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6969354748725891,0.2281426936388015,1.0445345640182495,284.9036865234375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2102355957031,284.9045104980469,1.0,0.592713475227356,1.0,1.0,0.0,1.0,-3.0650007724761963,3.064993143081665,7.550421287305653e-06,2.3662779331207275,0.8979997038841248,0.8979997038841248,0.0,176.96566772460938,58.0,57023.0703125,0.0,2571.023193359375,1.0,279.7421569824219,283.47637939453125,294.3726501464844,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,36087.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719953536987304,1.0,0.0,0.0,3.647388219833374,3.647412061691284,8.876816650627006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.71337890625,0.0,1530.9171142578125,1895.4371337890625,0.0,4058.762939453125,0.9047626852989196,1.0,0.0,3.0,1.0,0.0
12416040,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7336238622665405,0.2675185203552246,0.2443888336420059,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9054041504859924,0.512255847454071,0.487679123878479,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9715881943702698,0.6230570673942566,0.4361294209957123,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8042954802513123,0.3552007973194122,0.3398684561252594,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6969354748725891,0.2281426936388015,1.0445345640182495,284.9036865234375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2102355957031,284.9045104980469,1.0,0.592713475227356,1.0,1.0,0.0,1.0,-3.0650007724761963,3.064993143081665,7.550421287305653e-06,2.3662779331207275,0.8979997038841248,0.8979997038841248,0.0,176.96566772460938,58.0,57023.0703125,0.0,2571.023193359375,1.0,279.7421569824219,283.47637939453125,294.3726501464844,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,36087.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719953536987304,1.0,0.0,0.0,3.647388219833374,3.647412061691284,8.876816650627006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.71337890625,0.0,1530.9171142578125,1895.4371337890625,0.0,4058.762939453125,0.9047626852989196,1.0,0.0,3.0,1.0,0.0
12416100,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7381491661071777,0.2677508592605591,0.2442976236343383,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9116666316986084,0.5119304656982422,0.4870197772979736,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9783555269241332,0.6247183680534363,0.4370149672031402,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8097651600837708,0.3554918467998504,0.3398277163505554,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.701909065246582,0.2284014821052551,1.0443471670150757,285.0368347167969,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.21392822265625,285.044677734375,1.0,0.590050995349884,1.0,1.0,0.0,1.0,-3.0648844242095947,3.0648770332336426,7.549746896984288e-06,2.366145610809326,0.8998633027076721,0.8998633027076721,0.0,172.40394592285156,58.0,55791.43359375,0.0,2546.9521484375,1.0,279.99871826171875,283.6361083984375,294.3325500488281,297.8222351074219,293.1499938964844,293.1499938964844,280.04998779296875,35985.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650029540061952,1.0,0.0,0.0,3.647828578948975,3.6478524208068848,8.878960215952247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.27294921875,0.0,1530.646484375,1895.4371337890625,0.0,3997.05517578125,0.9048290252685548,1.0,0.0,3.0,1.0,0.0
12416160,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7438380122184753,0.26817786693573,0.2444340884685516,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9197902083396912,0.511860728263855,0.4866763651371002,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9859423041343688,0.6265977025032043,0.4381349682807922,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8162221312522888,0.3559969067573547,0.3400300443172455,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7080314755439758,0.2288421392440796,1.0450412034988403,285.0809936523437,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2198791503906,285.0818786621094,1.0,0.5873726010322571,1.0,1.0,0.0,1.0,-3.06705641746521,3.0670487880706787,7.5603970799420495e-06,2.367799758911133,0.901225209236145,0.901225209236145,0.0,167.32510375976562,46.0,55587.19921875,0.0,2524.53125,1.0,280.0418701171875,283.6788330078125,294.3374938964844,297.8597106933594,293.1499938964844,293.1499938964844,279.75,35898.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962009608745575,1.0,0.0,0.0,3.650543689727783,3.650567531585693,8.89218256361346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.259765625,0.0,1533.015869140625,1895.4371337890625,0.0,3970.479248046875,0.9053450226783752,1.0,0.0,3.0,1.0,0.0
12416220,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7547962069511414,0.2679100930690765,0.2441860139369964,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9356533288955688,0.510347306728363,0.485329806804657,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9986871480941772,0.6283441781997681,0.4394351541996002,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282434344291687,0.3560462296009063,0.3400271236896515,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7192113995552063,0.2291239500045776,1.0455507040023804,284.8941345214844,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2158508300781,284.8919372558594,1.0,0.5819220542907715,1.0,1.0,0.0,1.0,-3.06732177734375,3.0673141479492188,7.56220833864063e-06,2.368215560913086,0.8990089297294617,0.8990089297294617,0.0,157.96212768554688,34.0,56684.35546875,0.0,2476.033935546875,1.0,279.7578125,283.47332763671875,294.3743591308594,298.0335693359375,293.1499938964844,293.1499938964844,280.04998779296875,36037.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717546105384828,1.0,0.0,0.0,3.650078296661377,3.650102376937866,8.88991621650348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.04052734375,0.0,1533.533447265625,1895.4371337890625,0.0,4056.6474609375,0.9053072929382324,1.0,0.0,3.0,1.0,0.0
12416280,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7547962069511414,0.2679100930690765,0.2441860139369964,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9356533288955688,0.510347306728363,0.485329806804657,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9986871480941772,0.6283441781997681,0.4394351541996002,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282434344291687,0.3560462296009063,0.3400271236896515,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7192113995552063,0.2291239500045776,1.0455507040023804,284.8941345214844,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2158508300781,284.8919372558594,1.0,0.5819220542907715,1.0,1.0,0.0,1.0,-3.06732177734375,3.0673141479492188,7.56220833864063e-06,2.368215560913086,0.8990089297294617,0.8990089297294617,0.0,157.96212768554688,34.0,56684.35546875,0.0,2476.033935546875,1.0,279.7578125,283.47332763671875,294.3743591308594,298.0335693359375,293.1499938964844,293.1499938964844,280.04998779296875,36037.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717546105384828,1.0,0.0,0.0,3.650078296661377,3.650102376937866,8.88991621650348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.04052734375,0.0,1533.533447265625,1895.4371337890625,0.0,4056.6474609375,0.9053072929382324,1.0,0.0,3.0,1.0,0.0
12416340,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.761838972568512,0.2678847908973694,0.2437482476234436,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.945278823375702,0.5091462135314941,0.4837111830711365,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.632095217704773,0.4287742972373962,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8358811140060425,0.3562317788600921,0.3397999405860901,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7259762287139893,0.2294382005929947,1.0453577041625977,285.03173828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.220947265625,285.0313720703125,1.0,0.5761812329292297,1.0,1.0,0.0,1.0,-3.051541328430176,3.051533937454224,7.484921752620721e-06,2.356168031692505,0.9012748599052428,0.9012748599052428,0.0,151.72787475585938,25.0,55043.80859375,0.0,2413.912109375,1.0,280.04217529296875,283.6431884765625,294.2830505371094,297.79248046875,293.1499938964844,293.1499938964844,279.75,35920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96392560005188,1.0,0.0,0.0,3.652411460876465,3.652435541152954,8.901284331841453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.27734375,0.0,1535.2564697265625,1895.4371337890625,0.0,3987.500732421875,0.9057698249816896,1.0,0.0,3.0,1.0,0.0
12416400,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.761838972568512,0.2678847908973694,0.2437482476234436,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.945278823375702,0.5091462135314941,0.4837111830711365,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.632095217704773,0.4287742972373962,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8358811140060425,0.3562317788600921,0.3397999405860901,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7259762287139893,0.2294382005929947,1.0453577041625977,285.03173828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.220947265625,285.0313720703125,1.0,0.5761812329292297,1.0,1.0,0.0,1.0,-3.051541328430176,3.051533937454224,7.484921752620721e-06,2.356168031692505,0.9012748599052428,0.9012748599052428,0.0,151.72787475585938,25.0,55043.80859375,0.0,2413.912109375,1.0,280.04217529296875,283.6431884765625,294.2830505371094,297.79248046875,293.1499938964844,293.1499938964844,279.75,35920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96392560005188,1.0,0.0,0.0,3.652411460876465,3.652435541152954,8.901284331841453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.27734375,0.0,1535.2564697265625,1895.4371337890625,0.0,3987.500732421875,0.9057698249816896,1.0,0.0,3.0,1.0,0.0
12416460,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7684858441352844,0.2670083343982696,0.243131399154663,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9540050625801086,0.5069652199745178,0.4819104671478271,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.6369431614875793,0.4166709780693054,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8431282639503479,0.3556269705295563,0.3393895924091339,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7322533130645752,0.2292056828737259,1.0446099042892456,284.8197326660156,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2257385253906,284.8166809082031,1.0,0.5702868103981018,1.0,1.0,0.0,1.0,-3.03269910812378,3.032691717147827,7.392997758870479e-06,2.34171462059021,0.8978888392448425,0.8978888392448425,0.0,145.9572296142578,28.0,55857.65625,-0.0,2349.187255859375,1.0,279.7578125,283.4206848144531,294.2937316894531,297.9112854003906,293.1499938964844,293.1499938964844,280.04998779296875,36107.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722134470939636,1.0,0.0,0.0,3.649439573287964,3.649463653564453,8.886804607755039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.34619140625,0.0,1533.349609375,1895.4371337890625,0.0,4060.6787109375,0.905206859111786,1.0,0.0,3.0,1.0,0.0
12416520,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7684858441352844,0.2670083343982696,0.243131399154663,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9540050625801086,0.5069652199745178,0.4819104671478271,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.6369431614875793,0.4166709780693054,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8431282639503479,0.3556269705295563,0.3393895924091339,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7322533130645752,0.2292056828737259,1.0446099042892456,284.8197326660156,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2257385253906,284.8166809082031,1.0,0.5702868103981018,1.0,1.0,0.0,1.0,-3.03269910812378,3.032691717147827,7.392997758870479e-06,2.34171462059021,0.8978888392448425,0.8978888392448425,0.0,145.9572296142578,28.0,55857.65625,-0.0,2349.187255859375,1.0,279.7578125,283.4206848144531,294.2937316894531,297.9112854003906,293.1499938964844,293.1499938964844,280.04998779296875,36107.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722134470939636,1.0,0.0,0.0,3.649439573287964,3.649463653564453,8.886804607755039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.34619140625,0.0,1533.349609375,1895.4371337890625,0.0,4060.6787109375,0.905206859111786,1.0,0.0,3.0,1.0,0.0
12416580,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7738441228866577,0.266359806060791,0.2421885877847671,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9607897400856018,0.505111813545227,0.4797312319278717,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.6427874565124512,0.4065777957439422,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8490768074989319,0.3550839424133301,0.3385431170463562,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7372444868087769,0.2288864105939865,1.041955828666687,284.9520568847656,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2356262207031,284.9517517089844,1.0,0.5647698044776917,1.0,1.0,0.0,1.0,-3.012598991394043,3.01259183883667,7.295230716408696e-06,2.3261542320251465,0.8990322947502136,0.8990322947502136,0.0,141.07691955566406,31.0,54158.99609375,-0.0,2287.527587890625,1.0,280.04217529296875,283.5892333984375,294.1983642578125,297.6524963378906,293.1499938964844,293.1499938964844,280.3500061035156,36016.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621105194091796,1.0,0.0,0.0,3.6481449604034415,3.648168802261353,8.880500672603375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.4091796875,0.0,1531.229736328125,1895.4371337890625,0.0,3971.376953125,0.9048802256584167,1.0,0.0,3.0,1.0,0.0
12416640,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7738441228866577,0.266359806060791,0.2421885877847671,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9607897400856018,0.505111813545227,0.4797312319278717,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.6427874565124512,0.4065777957439422,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8490768074989319,0.3550839424133301,0.3385431170463562,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7372444868087769,0.2288864105939865,1.041955828666687,284.9520568847656,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2356262207031,284.9517517089844,1.0,0.5647698044776917,1.0,1.0,0.0,1.0,-3.012598991394043,3.01259183883667,7.295230716408696e-06,2.3261542320251465,0.8990322947502136,0.8990322947502136,0.0,141.07691955566406,31.0,54158.99609375,-0.0,2287.527587890625,1.0,280.04217529296875,283.5892333984375,294.1983642578125,297.6524963378906,293.1499938964844,293.1499938964844,280.3500061035156,36016.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621105194091796,1.0,0.0,0.0,3.6481449604034415,3.648168802261353,8.880500672603375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.4091796875,0.0,1531.229736328125,1895.4371337890625,0.0,3971.376953125,0.9048802256584167,1.0,0.0,3.0,1.0,0.0
12416700,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7771065831184387,0.2663083672523498,0.2419705688953399,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9646746516227722,0.5045486688613892,0.4789902567863464,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.6463101506233215,0.4012012183666229,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8525763750076294,0.3550682067871094,0.3383510708808899,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7401615977287292,0.228900596499443,1.0413099527359009,285.0722351074219,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.2449035644531,285.0791931152344,1.0,0.562157154083252,1.0,1.0,0.0,1.0,-3.0039737224578857,3.0039665699005127,7.253498552017845e-06,2.319486379623413,0.9010007977485656,0.9010007977485656,0.0,138.60379028320312,31.0,52817.796875,-0.0,2259.35888671875,1.0,280.2987670898437,283.7407531738281,294.1511535644531,297.4628295898437,293.1499938964844,293.1499938964844,280.3500061035156,35925.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540761113166808,1.0,0.0,0.0,3.64963960647583,3.6496636867523193,8.887779472388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.54248046875,0.0,1532.2132568359375,1895.4371337890625,0.0,3899.607666015625,0.9051889777183532,1.0,0.0,3.0,1.0,0.0
12416760,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7808880805969238,0.2663908302783966,0.2419362515211105,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9689886569976808,0.5041717886924744,0.478507936000824,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9990000128746032,0.6501900553703308,0.3954651355743408,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8565818071365356,0.3551998138427734,0.338350236415863,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7435111403465271,0.2290332466363906,1.041319727897644,285.1038818359375,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.2568054199219,285.1036376953125,1.0,0.5596439242362976,1.0,1.0,0.0,1.0,-2.9964661598205566,2.996459007263184,7.217282927740598e-06,2.313687562942505,0.90239018201828,0.90239018201828,0.0,136.0652618408203,49.0,52495.8671875,-0.0,2232.99072265625,1.0,280.3418884277344,283.77520751953125,294.1518249511719,297.4875183105469,293.1499938964844,293.1499938964844,280.04998779296875,35851.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949970245361328,1.0,0.0,0.0,3.653162240982056,3.653186082839966,8.904943911147711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.89306640625,0.0,1535.5772705078125,1895.4371337890625,0.0,3862.694091796875,0.9058939814567566,1.0,0.0,3.0,1.0,0.0
12416820,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.785534143447876,0.2653511464595794,0.2412562370300293,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9741480350494384,0.5019505023956299,0.476775199174881,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6561775207519531,0.3875684738159179,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8618344664573669,0.3543772995471954,0.3378156423568725,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7479484677314758,0.2285771071910858,1.039892554283142,284.89459228515625,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.2631225585937,284.8916931152344,1.0,0.5555835962295532,1.0,1.0,0.0,1.0,-2.9817168712615967,2.981709718704224,7.146561529225437e-06,2.30236554145813,0.9000197052955627,0.9000197052955627,0.0,132.45361328125,67.0,53405.99609375,-0.0,2188.54052734375,1.0,280.05780029296875,283.55584716796875,294.19024658203125,297.6461181640625,293.1499938964844,293.1499938964844,279.75,36016.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581948518753052,1.0,0.0,0.0,3.65354323387146,3.653567314147949,8.906802122510271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.0283203125,0.0,1537.2376708984375,1895.4371337890625,0.0,3936.478271484375,0.90606427192688,1.0,0.0,3.0,1.0,0.0
12416880,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.785534143447876,0.2653511464595794,0.2412562370300293,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9741480350494384,0.5019505023956299,0.476775199174881,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6561775207519531,0.3875684738159179,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8618344664573669,0.3543772995471954,0.3378156423568725,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7479484677314758,0.2285771071910858,1.039892554283142,284.89459228515625,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.2631225585937,284.8916931152344,1.0,0.5555835962295532,1.0,1.0,0.0,1.0,-2.9817168712615967,2.981709718704224,7.146561529225437e-06,2.30236554145813,0.9000197052955627,0.9000197052955627,0.0,132.45361328125,67.0,53405.99609375,-0.0,2188.54052734375,1.0,280.05780029296875,283.55584716796875,294.19024658203125,297.6461181640625,293.1499938964844,293.1499938964844,279.75,36016.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581948518753052,1.0,0.0,0.0,3.65354323387146,3.653567314147949,8.906802122510271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.0283203125,0.0,1537.2376708984375,1895.4371337890625,0.0,3936.478271484375,0.90606427192688,1.0,0.0,3.0,1.0,0.0
12416940,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.7851065397262573,0.2632175981998443,0.2395138293504715,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.9738466143608092,0.4983309507369995,0.4736191034317016,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.9990000128746032,0.6594572067260742,0.3853818774223327,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8620323538780212,0.352380096912384,0.3361429870128631,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.7480502724647522,0.2271827757358551,1.034467697143555,284.6694030761719,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.2486572265625,284.6665954589844,1.0,0.5524718165397644,1.0,1.0,0.0,1.0,-2.964669704437256,2.964662790298462,7.065214958856814e-06,2.2892613410949707,0.8944754600524902,0.8944754600524902,0.0,130.95648193359375,85.0,54295.6953125,-0.0,2151.21044921875,1.0,279.7582397460937,283.323486328125,294.1700439453125,297.69677734375,293.1499938964844,293.1499938964844,280.04998779296875,36278.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673947095870972,1.0,0.0,0.0,3.644056797027588,3.644080877304077,8.860609455041413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.46630859375,0.0,1528.6455078125,1895.4371337890625,0.0,4018.22216796875,0.9041165113449096,1.0,0.0,3.0,1.0,0.0
12417000,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.7851065397262573,0.2632175981998443,0.2395138293504715,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.9738466143608092,0.4983309507369995,0.4736191034317016,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.9990000128746032,0.6594572067260742,0.3853818774223327,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8620323538780212,0.352380096912384,0.3361429870128631,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.7480502724647522,0.2271827757358551,1.034467697143555,284.6694030761719,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.2486572265625,284.6665954589844,1.0,0.5524718165397644,1.0,1.0,0.0,1.0,-2.964669704437256,2.964662790298462,7.065214958856814e-06,2.2892613410949707,0.8944754600524902,0.8944754600524902,0.0,130.95648193359375,85.0,54295.6953125,-0.0,2151.21044921875,1.0,279.7582397460937,283.323486328125,294.1700439453125,297.69677734375,293.1499938964844,293.1499938964844,280.04998779296875,36278.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673947095870972,1.0,0.0,0.0,3.644056797027588,3.644080877304077,8.860609455041413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.46630859375,0.0,1528.6455078125,1895.4371337890625,0.0,4018.22216796875,0.9041165113449096,1.0,0.0,3.0,1.0,0.0
12417060,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7835103273391724,0.2618854641914367,0.2380166202783584,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.972066342830658,0.4956939220428467,0.4707449972629547,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9990000128746032,0.6627125144004822,0.3852578997611999,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8607802987098694,0.3510041236877441,0.3345598578453064,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7467790246009827,0.2260611355304718,1.028618335723877,284.8138427734375,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.2414855957031,284.8140869140625,1.0,0.5502587556838989,1.0,1.0,0.0,1.0,-2.950324296951294,2.9503173828125,6.996917363721877e-06,2.2781455516815186,0.8938488960266113,0.8938488960266113,0.0,130.34539794921875,103.0,52698.58984375,-0.0,2123.365966796875,1.0,280.0420837402344,283.5043640136719,294.07177734375,297.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,36204.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562541246414183,1.0,0.0,0.0,3.635684967041016,3.635708808898926,8.819943104754202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.32763671875,0.0,1518.82568359375,1895.4371337890625,0.0,3919.125244140625,0.9022247791290284,1.0,0.0,3.0,1.0,0.0
12417120,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7835103273391724,0.2618854641914367,0.2380166202783584,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.972066342830658,0.4956939220428467,0.4707449972629547,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9990000128746032,0.6627125144004822,0.3852578997611999,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8607802987098694,0.3510041236877441,0.3345598578453064,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7467790246009827,0.2260611355304718,1.028618335723877,284.8138427734375,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.2414855957031,284.8140869140625,1.0,0.5502587556838989,1.0,1.0,0.0,1.0,-2.950324296951294,2.9503173828125,6.996917363721877e-06,2.2781455516815186,0.8938488960266113,0.8938488960266113,0.0,130.34539794921875,103.0,52698.58984375,-0.0,2123.365966796875,1.0,280.0420837402344,283.5043640136719,294.07177734375,297.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,36204.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562541246414183,1.0,0.0,0.0,3.635684967041016,3.635708808898926,8.819943104754202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.32763671875,0.0,1518.82568359375,1895.4371337890625,0.0,3919.125244140625,0.9022247791290284,1.0,0.0,3.0,1.0,0.0
12417180,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7834094166755676,0.2614318430423736,0.2374494224786758,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9716280698776244,0.4942235946655273,0.4691393375396728,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.6670096516609192,0.3844846487045288,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.860836386680603,0.3505668640136719,0.3339543044567108,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7466220855712891,0.2256081104278564,1.025874137878418,284.9805603027344,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.2465209960937,284.98101806640625,1.0,0.5489537119865417,1.0,1.0,0.0,1.0,-2.9427502155303955,2.9427433013916016,6.961042345210444e-06,2.272298574447632,0.8956587910652161,0.8956587910652161,0.0,129.75796508789062,121.0,51160.46875,-0.0,2107.433837890625,1.0,280.3416442871094,283.704345703125,294.0326843261719,297.2799072265625,293.1499938964844,293.1499938964844,280.6499938964844,36033.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435197710990906,1.0,0.0,0.0,3.6338322162628174,3.633856058120728,8.81095559179812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.0830078125,0.0,1515.5069580078125,1895.4371337890625,0.0,3804.400146484375,0.9016996622085572,1.0,0.0,3.0,1.0,0.0
12417240,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7834094166755676,0.2614318430423736,0.2374494224786758,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9716280698776244,0.4942235946655273,0.4691393375396728,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.6670096516609192,0.3844846487045288,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.860836386680603,0.3505668640136719,0.3339543044567108,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7466220855712891,0.2256081104278564,1.025874137878418,284.9805603027344,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.2465209960937,284.98101806640625,1.0,0.5489537119865417,1.0,1.0,0.0,1.0,-2.9427502155303955,2.9427433013916016,6.961042345210444e-06,2.272298574447632,0.8956587910652161,0.8956587910652161,0.0,129.75796508789062,121.0,51160.46875,-0.0,2107.433837890625,1.0,280.3416442871094,283.704345703125,294.0326843261719,297.2799072265625,293.1499938964844,293.1499938964844,280.6499938964844,36033.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435197710990906,1.0,0.0,0.0,3.6338322162628174,3.633856058120728,8.81095559179812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.0830078125,0.0,1515.5069580078125,1895.4371337890625,0.0,3804.400146484375,0.9016996622085572,1.0,0.0,3.0,1.0,0.0
