time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417300,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7833759188652039,0.2613447904586792,0.2373100966215133,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9713804721832277,0.4936889708042145,0.4685509204864502,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.9990000128746032,0.6693638563156128,0.3843071460723877,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8608753681182861,0.3505290448665619,0.3338459432125091,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.746590256690979,0.2255330830812454,1.0252628326416016,285.1085510253906,284.95001220703125,294.7245788574219,291.0692138671875,294.7264099121094,297.2508544921875,285.1164245605469,1.0,0.5486357808113098,1.0,1.0,0.0,1.0,-2.940794944763184,2.9407880306243896,6.951835530344397e-06,2.2708065509796143,0.8979458212852478,0.8979458212852478,0.0,129.61573791503906,121.0,49931.984375,-0.0,2103.380615234375,1.0,280.5982971191406,283.86285400390625,293.999267578125,297.1190490722656,293.1499938964844,293.1499938964844,280.6499938964844,35919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355012774467468,1.0,0.0,0.0,3.635599851608277,3.6356236934661865,8.819530421533273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.81005859375,0.0,1516.6070556640625,1895.4371337890625,0.0,3731.4609375,0.9020514488220216,1.0,0.0,3.0,1.0,0.0
12417360,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7834575176239014,0.2613489329814911,0.2373049408197403,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9712154269218444,0.4932807683944702,0.4681506752967834,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9990000128746032,0.6718195676803589,0.3841816782951355,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8610079884529114,0.3506030440330505,0.3338927328586578,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7466605305671692,0.2255550175905227,1.025232195854187,285.1482849121094,284.95001220703125,294.6767883300781,291.0563049316406,294.6786193847656,297.2563781738281,285.1487121582031,1.0,0.5485383868217468,1.0,1.0,0.0,1.0,-2.940174102783203,2.940167188644409,6.948951522645075e-06,2.270349502563477,0.8997132778167725,0.8997132778167725,0.0,129.54541015625,139.0,49712.140625,-0.0,2101.969482421875,1.0,280.6417541503906,283.90399169921875,294.00958251953125,297.1623840332031,293.1499938964844,293.1499938964844,280.95001220703125,35824.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317721724510192,1.0,0.0,0.0,3.639775276184082,3.639799118041992,8.839800216264848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.89404296875,0.0,1520.51220703125,1895.4371337890625,0.0,3697.374267578125,0.9028857946395874,1.0,0.0,3.0,1.0,0.0
12417420,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.782950222492218,0.2614411115646362,0.2373675256967544,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.9700831174850464,0.4926000833511352,0.467473566532135,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.9990000128746032,0.6766052842140198,0.3850118219852447,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.8605794906616211,0.3508652150630951,0.3341098427772522,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7462903261184692,0.2257248908281326,1.0258421897888184,285.31451416015625,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.26641845703125,285.3149108886719,1.0,0.5489837527275085,1.0,1.0,0.0,1.0,-2.9414241313934326,2.94141697883606,6.955011485842988e-06,2.271380424499512,0.9059764742851256,0.9059764742851256,0.0,129.91043090820312,157.0,48336.65625,-0.0,2105.937255859375,1.0,280.9417419433594,284.1014404296875,293.98828125,297.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35601.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208487272262572,1.0,0.0,0.0,3.654033660888672,3.654057741165161,8.909193525141745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.41748046875,0.0,1534.6767578125,1895.4371337890625,0.0,3596.989013671875,0.9059227705001832,1.0,0.0,3.0,1.0,0.0
12417480,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.782950222492218,0.2614411115646362,0.2373675256967544,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.9700831174850464,0.4926000833511352,0.467473566532135,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.9990000128746032,0.6766052842140198,0.3850118219852447,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.8605794906616211,0.3508652150630951,0.3341098427772522,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7462903261184692,0.2257248908281326,1.0258421897888184,285.31451416015625,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.26641845703125,285.3149108886719,1.0,0.5489837527275085,1.0,1.0,0.0,1.0,-2.9414241313934326,2.94141697883606,6.955011485842988e-06,2.271380424499512,0.9059764742851256,0.9059764742851256,0.0,129.91043090820312,157.0,48336.65625,-0.0,2105.937255859375,1.0,280.9417419433594,284.1014404296875,293.98828125,297.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35601.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208487272262572,1.0,0.0,0.0,3.654033660888672,3.654057741165161,8.909193525141745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.41748046875,0.0,1534.6767578125,1895.4371337890625,0.0,3596.989013671875,0.9059227705001832,1.0,0.0,3.0,1.0,0.0
12417540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7792859673500061,0.2602963447570801,0.2367930263280868,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.96543288230896,0.4903995990753174,0.4659810364246368,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.9990000128746032,0.6788450479507446,0.3893972337245941,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8570632338523865,0.3499713242053985,0.3337313532829284,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.743382453918457,0.2251167893409729,1.024778127670288,285.115966796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.2540588378906,285.1134948730469,1.0,0.5502310395240784,1.0,1.0,0.0,1.0,-2.942481517791748,2.942474365234375,6.960385690035764e-06,2.272359848022461,0.9066371917724608,0.9066371917724608,0.0,131.6244354248047,175.0,49506.59375,-0.0,2116.34375,1.0,280.65771484375,283.889892578125,294.0431823730469,297.248046875,293.1499938964844,293.1499938964844,280.3500061035156,35723.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322044849395752,1.0,0.0,0.0,3.665232181549072,3.6652562618255615,8.963884283730295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3994140625,0.0,1548.105712890625,1895.4371337890625,0.0,3701.3310546875,0.9084829092025756,1.0,0.0,3.0,1.0,0.0
12417600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7792859673500061,0.2602963447570801,0.2367930263280868,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.96543288230896,0.4903995990753174,0.4659810364246368,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.9990000128746032,0.6788450479507446,0.3893972337245941,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8570632338523865,0.3499713242053985,0.3337313532829284,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.743382453918457,0.2251167893409729,1.024778127670288,285.115966796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.2540588378906,285.1134948730469,1.0,0.5502310395240784,1.0,1.0,0.0,1.0,-2.942481517791748,2.942474365234375,6.960385690035764e-06,2.272359848022461,0.9066371917724608,0.9066371917724608,0.0,131.6244354248047,175.0,49506.59375,-0.0,2116.34375,1.0,280.65771484375,283.889892578125,294.0431823730469,297.248046875,293.1499938964844,293.1499938964844,280.3500061035156,35723.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322044849395752,1.0,0.0,0.0,3.665232181549072,3.6652562618255615,8.963884283730295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3994140625,0.0,1548.105712890625,1895.4371337890625,0.0,3701.3310546875,0.9084829092025756,1.0,0.0,3.0,1.0,0.0
12417660,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.770885705947876,0.2579789161682129,0.2350733280181884,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9549815058708192,0.4866946041584015,0.4629449546337127,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6776554584503174,0.3991385102272033,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.848865270614624,0.3477953970432281,0.3320910930633545,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7364078164100647,0.2234626114368438,1.0191510915756226,284.8984680175781,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.2191772460937,284.89599609375,1.0,0.5521756410598755,1.0,1.0,0.0,1.0,-2.939741611480713,2.939734697341919,6.947740530449664e-06,2.2703797817230225,0.9042020440101624,0.9042020440101624,0.0,135.28936767578125,193.0,50652.79296875,-0.0,2130.0283203125,1.0,280.3580627441406,283.66241455078125,294.0291442871094,297.3223876953125,293.1499938964844,293.1499938964844,280.04998779296875,35947.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445754885673524,1.0,0.0,0.0,3.667963743209839,3.667987823486328,8.977251013675414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.193359375,0.0,1552.8541259765625,1895.4371337890625,0.0,3813.965087890625,0.9092395305633544,1.0,0.0,3.0,1.0,0.0
12417720,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.770885705947876,0.2579789161682129,0.2350733280181884,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9549815058708192,0.4866946041584015,0.4629449546337127,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6776554584503174,0.3991385102272033,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.848865270614624,0.3477953970432281,0.3320910930633545,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7364078164100647,0.2234626114368438,1.0191510915756226,284.8984680175781,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.2191772460937,284.89599609375,1.0,0.5521756410598755,1.0,1.0,0.0,1.0,-2.939741611480713,2.939734697341919,6.947740530449664e-06,2.2703797817230225,0.9042020440101624,0.9042020440101624,0.0,135.28936767578125,193.0,50652.79296875,-0.0,2130.0283203125,1.0,280.3580627441406,283.66241455078125,294.0291442871094,297.3223876953125,293.1499938964844,293.1499938964844,280.04998779296875,35947.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445754885673524,1.0,0.0,0.0,3.667963743209839,3.667987823486328,8.977251013675414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.193359375,0.0,1552.8541259765625,1895.4371337890625,0.0,3813.965087890625,0.9092395305633544,1.0,0.0,3.0,1.0,0.0
12417780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.760002076625824,0.2550632953643799,0.2327778488397598,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9404563307762146,0.4822026789188385,0.4590999186038971,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.9990000128746032,0.6735360622406006,0.4124857485294342,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.8381432890892029,0.3449011445045471,0.3297235369682312,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7270179390907288,0.2211105078458786,1.0103235244750977,284.6836242675781,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1726379394531,284.68133544921875,1.0,0.5547465085983276,1.0,1.0,0.0,1.0,-2.9349491596221924,2.9349422454833984,6.9253574110916816e-06,2.2667887210845947,0.8989142775535583,0.8989142775535583,0.0,140.41786193847656,211.0,51725.640625,-0.0,2147.484619140625,1.0,280.05810546875,283.43878173828125,293.998046875,297.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,36221.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549788236618042,1.0,0.0,0.0,3.660576581954956,3.660600900650024,8.941127589423559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.72314453125,0.0,1546.6270751953125,1895.4371337890625,0.0,3907.702880859375,0.9077699780464172,1.0,0.0,3.0,1.0,0.0
12417840,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.760002076625824,0.2550632953643799,0.2327778488397598,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9404563307762146,0.4822026789188385,0.4590999186038971,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.9990000128746032,0.6735360622406006,0.4124857485294342,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.8381432890892029,0.3449011445045471,0.3297235369682312,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7270179390907288,0.2211105078458786,1.0103235244750977,284.6836242675781,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1726379394531,284.68133544921875,1.0,0.5547465085983276,1.0,1.0,0.0,1.0,-2.9349491596221924,2.9349422454833984,6.9253574110916816e-06,2.2667887210845947,0.8989142775535583,0.8989142775535583,0.0,140.41786193847656,211.0,51725.640625,-0.0,2147.484619140625,1.0,280.05810546875,283.43878173828125,293.998046875,297.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,36221.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549788236618042,1.0,0.0,0.0,3.660576581954956,3.660600900650024,8.941127589423559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.72314453125,0.0,1546.6270751953125,1895.4371337890625,0.0,3907.702880859375,0.9077699780464172,1.0,0.0,3.0,1.0,0.0
12417900,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.7544775009155273,0.2538971900939941,0.2316466569900512,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9326382279396056,0.4803067743778229,0.4571833908557892,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9990000128746032,0.6712536215782166,0.4197527468204498,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8326225280761719,0.343683511018753,0.328511893749237,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.722015380859375,0.2200219631195068,1.0055066347122192,284.7990417480469,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.1526794433594,284.8067626953125,1.0,0.5562527179718018,1.0,1.0,0.0,1.0,-2.9327712059021,2.9327642917633057,6.915103313076543e-06,2.265115261077881,0.8989953994750977,0.8989953994750977,0.0,143.29782104492188,211.0,50528.07421875,-0.0,2158.148193359375,1.0,280.30157470703125,283.5868530273437,293.91522216796875,297.1091003417969,293.1499938964844,293.1499938964844,280.3500061035156,36194.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482011198997498,1.0,0.0,0.0,3.656491041183472,3.656515121459961,8.921180096876924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.5869140625,0.0,1541.859619140625,1895.4371337890625,0.0,3846.741943359375,0.9068952798843384,1.0,0.0,3.0,1.0,0.0
12417960,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7499575018882751,0.2531153857707977,0.230912983417511,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.925928235054016,0.4788881540298462,0.4557823538780212,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.6693084239959717,0.4262984693050384,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.827975869178772,0.3428394198417663,0.3276819288730621,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7176551222801208,0.2191852778196334,1.0018017292022705,284.8399963378906,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.13818359375,284.8406982421875,1.0,0.5579145550727844,1.0,1.0,0.0,1.0,-2.9326186180114746,2.9326117038726807,6.914397090440616e-06,2.265003204345703,0.8987165689468384,0.8987165689468384,0.0,146.00653076171875,214.0,50302.015625,-0.0,2171.43603515625,1.0,280.34234619140625,283.6298217773437,293.8974914550781,297.1037902832031,293.1499938964844,293.1499938964844,280.6499938964844,36150.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439274072647096,1.0,0.0,0.0,3.654208660125733,3.6542327404022217,8.910046744858846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.568359375,0.0,1538.9814453125,1895.4371337890625,0.0,3808.094482421875,0.9063286185264589,1.0,0.0,3.0,1.0,0.0
12418020,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7431581616401672,0.252147227525711,0.2300456762313842,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.915488600730896,0.4768191576004028,0.4537881314754486,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.666160523891449,0.4370663166046142,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8207923173904419,0.3418000340461731,0.3266851902008056,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7105739116668701,0.2180097699165344,0.9966511130332948,285.016357421875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.1185607910156,285.0172424316406,1.0,0.5610005259513855,1.0,1.0,0.0,1.0,-2.934730529785156,2.9347236156463623,6.924543868080946e-06,2.2667152881622314,0.8992562890052795,0.8992562890052795,0.0,150.64935302734375,217.0,48885.57421875,-0.0,2198.3271484375,1.0,280.6418151855469,283.8381042480469,293.8602600097656,296.962158203125,293.1499938964844,293.1499938964844,280.95001220703125,36060.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931228518486023,1.0,0.0,0.0,3.65225887298584,3.652282953262329,8.900541388356942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.50244140625,0.0,1536.132568359375,1895.4371337890625,0.0,3692.396728515625,0.9058184623718262,1.0,0.0,3.0,1.0,0.0
12418080,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7431581616401672,0.252147227525711,0.2300456762313842,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.915488600730896,0.4768191576004028,0.4537881314754486,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.666160523891449,0.4370663166046142,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8207923173904419,0.3418000340461731,0.3266851902008056,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7105739116668701,0.2180097699165344,0.9966511130332948,285.016357421875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.1185607910156,285.0172424316406,1.0,0.5610005259513855,1.0,1.0,0.0,1.0,-2.934730529785156,2.9347236156463623,6.924543868080946e-06,2.2667152881622314,0.8992562890052795,0.8992562890052795,0.0,150.64935302734375,217.0,48885.57421875,-0.0,2198.3271484375,1.0,280.6418151855469,283.8381042480469,293.8602600097656,296.962158203125,293.1499938964844,293.1499938964844,280.95001220703125,36060.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931228518486023,1.0,0.0,0.0,3.65225887298584,3.652282953262329,8.900541388356942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.50244140625,0.0,1536.132568359375,1895.4371337890625,0.0,3692.396728515625,0.9058184623718262,1.0,0.0,3.0,1.0,0.0
12418140,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7380831241607666,0.2516260147094726,0.2296410202980041,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.90762197971344,0.4753458201885223,0.4524405300617218,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9990000128746032,0.6637756824493408,0.4459714293479919,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.815238893032074,0.3412817716598511,0.3262470960617065,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7048614621162415,0.2172942161560058,0.9937196969985962,285.1936950683594,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10797119140625,285.1945495605469,1.0,0.5640378594398499,1.0,1.0,0.0,1.0,-2.9392764568328857,2.939269542694092,6.946229859750019e-06,2.2703211307525635,0.9000836610794067,0.9000836610794067,0.0,154.68544006347656,220.0,47490.8515625,-0.0,2226.471435546875,1.0,280.9418029785156,284.0468139648437,293.8381042480469,296.8506164550781,293.1499938964844,293.1499938964844,280.6499938964844,35996.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194976091384888,1.0,0.0,0.0,3.652299165725708,3.652323007583618,8.900736929717823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.9189453125,0.0,1535.7042236328125,1895.4371337890625,0.0,3584.521240234375,0.905784547328949,1.0,0.0,3.0,1.0,0.0
12418200,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7380831241607666,0.2516260147094726,0.2296410202980041,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.90762197971344,0.4753458201885223,0.4524405300617218,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9990000128746032,0.6637756824493408,0.4459714293479919,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.815238893032074,0.3412817716598511,0.3262470960617065,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7048614621162415,0.2172942161560058,0.9937196969985962,285.1936950683594,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10797119140625,285.1945495605469,1.0,0.5640378594398499,1.0,1.0,0.0,1.0,-2.9392764568328857,2.939269542694092,6.946229859750019e-06,2.2703211307525635,0.9000836610794067,0.9000836610794067,0.0,154.68544006347656,220.0,47490.8515625,-0.0,2226.471435546875,1.0,280.9418029785156,284.0468139648437,293.8381042480469,296.8506164550781,293.1499938964844,293.1499938964844,280.6499938964844,35996.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194976091384888,1.0,0.0,0.0,3.652299165725708,3.652323007583618,8.900736929717823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.9189453125,0.0,1535.7042236328125,1895.4371337890625,0.0,3584.521240234375,0.905784547328949,1.0,0.0,3.0,1.0,0.0
12418260,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7322770953178406,0.2500179409980774,0.2287245690822601,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8994383215904236,0.4725622832775116,0.4504613578319549,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.659081220626831,0.4556795954704284,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8088551163673401,0.3398049473762512,0.3253798484802246,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6985464096069336,0.2159997969865799,0.9898414611816406,285.0077514648437,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0881042480469,285.0058288574219,1.0,0.5670151710510254,1.0,1.0,0.0,1.0,-2.941767930984497,2.941761016845703,6.958447556826286e-06,2.2724368572235107,0.8937556743621826,0.8937556743621826,0.0,159.08267211914062,223.0,48583.90234375,-0.0,2252.89013671875,1.0,280.6578063964844,283.848388671875,293.8945617675781,297.0416564941406,293.1499938964844,293.1499938964844,280.95001220703125,36298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306564331054688,1.0,0.0,0.0,3.642738580703736,3.6427626609802246,8.854199222696479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.81982421875,0.0,1527.331298828125,1895.4371337890625,0.0,3687.15673828125,0.9038220643997192,1.0,0.0,3.0,1.0,0.0
12418320,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7322770953178406,0.2500179409980774,0.2287245690822601,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8994383215904236,0.4725622832775116,0.4504613578319549,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.659081220626831,0.4556795954704284,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8088551163673401,0.3398049473762512,0.3253798484802246,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6985464096069336,0.2159997969865799,0.9898414611816406,285.0077514648437,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0881042480469,285.0058288574219,1.0,0.5670151710510254,1.0,1.0,0.0,1.0,-2.941767930984497,2.941761016845703,6.958447556826286e-06,2.2724368572235107,0.8937556743621826,0.8937556743621826,0.0,159.08267211914062,223.0,48583.90234375,-0.0,2252.89013671875,1.0,280.6578063964844,283.848388671875,293.8945617675781,297.0416564941406,293.1499938964844,293.1499938964844,280.95001220703125,36298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306564331054688,1.0,0.0,0.0,3.642738580703736,3.6427626609802246,8.854199222696479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.81982421875,0.0,1527.331298828125,1895.4371337890625,0.0,3687.15673828125,0.9038220643997192,1.0,0.0,3.0,1.0,0.0
12418380,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7237890362739563,0.2485777288675308,0.227501705288887,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8878631591796875,0.4699822664260864,0.4480651319026947,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9937212467193604,0.6541778445243835,0.4586611986160278,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7989512085914612,0.3383872210979461,0.3241511583328247,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.6892754435539246,0.2146835774183273,0.984755039215088,285.1626892089844,285.4366149902344,293.757568359375,290.8328857421875,293.7595520019531,297.0755615234375,285.1630249023437,1.0,0.5698298215866089,1.0,1.0,0.0,1.0,-2.9331486225128174,2.9331417083740234,6.918334293004591e-06,2.266042709350586,0.8905207514762878,0.8905207514762878,0.0,165.57240295410156,226.0,47059.95703125,-0.0,2270.433349609375,1.0,280.94207763671875,284.03857421875,293.80255126953125,296.80987548828125,293.1499938964844,293.1499938964844,281.25,36345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213199615478516,1.0,0.0,0.0,3.629696846008301,3.629720687866211,8.790913739176176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.49072265625,0.0,1513.2684326171875,1895.4371337890625,0.0,3601.334716796875,0.9009637832641602,1.0,0.0,3.0,1.0,0.0
12418440,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7237890362739563,0.2485777288675308,0.227501705288887,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8878631591796875,0.4699822664260864,0.4480651319026947,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9937212467193604,0.6541778445243835,0.4586611986160278,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7989512085914612,0.3383872210979461,0.3241511583328247,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.6892754435539246,0.2146835774183273,0.984755039215088,285.1626892089844,285.4366149902344,293.757568359375,290.8328857421875,293.7595520019531,297.0755615234375,285.1630249023437,1.0,0.5698298215866089,1.0,1.0,0.0,1.0,-2.9331486225128174,2.9331417083740234,6.918334293004591e-06,2.266042709350586,0.8905207514762878,0.8905207514762878,0.0,165.57240295410156,226.0,47059.95703125,-0.0,2270.433349609375,1.0,280.94207763671875,284.03857421875,293.80255126953125,296.80987548828125,293.1499938964844,293.1499938964844,281.25,36345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213199615478516,1.0,0.0,0.0,3.629696846008301,3.629720687866211,8.790913739176176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.49072265625,0.0,1513.2684326171875,1895.4371337890625,0.0,3601.334716796875,0.9009637832641602,1.0,0.0,3.0,1.0,0.0
12418500,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7198156118392944,0.2481140792369842,0.2271283268928527,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.882442831993103,0.4690210223197937,0.4471804201602936,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.9889789819717408,0.6529541015625,0.4576007127761841,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.7942616939544678,0.3379161655902862,0.3237569034099579,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.6849144101142883,0.2141912579536438,0.9829102158546448,285.2902526855469,285.5010986328125,293.70556640625,290.8195495605469,293.7075500488281,297.0744323730469,285.2982482910156,1.0,0.5711639523506165,1.0,1.0,0.0,1.0,-2.927940845489502,2.927933931350708,6.893680620123632e-06,2.261971950531006,0.88969486951828,0.88969486951828,0.0,168.8841094970703,226.0,45763.28515625,-0.0,2277.600830078125,1.0,281.1981811523437,284.19854736328125,293.7526550292969,296.62506103515625,293.1499938964844,293.1499938964844,281.25,36331.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127389788627625,1.0,0.0,0.0,3.623123168945313,3.623147010803223,8.759100182942348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.546875,0.0,1505.9371337890625,1895.4371337890625,0.0,3522.005126953125,0.899524450302124,1.0,0.0,3.0,1.0,0.0
12418560,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.7165616154670715,0.247799813747406,0.2269257754087448,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.8780198693275452,0.4682544469833374,0.4465308785438537,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.9850561022758484,0.6523290276527405,0.4571046829223633,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.7904548645019531,0.3375963568687439,0.3235345482826233,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.6813591718673706,0.2138143926858902,0.9816219806671144,285.3323669433594,285.5653991699219,293.6537170410156,290.80596923828125,293.6557006835937,297.0752258300781,285.3330383300781,1.0,0.5724689364433289,1.0,1.0,0.0,1.0,-2.924501895904541,2.924494981765747,6.877503892610548e-06,2.259318590164185,0.887965977191925,0.887965977191925,0.0,171.7750701904297,229.0,45471.56640625,-0.0,2285.96875,1.0,281.2416687011719,284.24346923828125,293.7545471191406,296.6505126953125,293.1499938964844,293.1499938964844,281.54998779296875,36335.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080843329429626,1.0,0.0,0.0,3.617165088653565,3.6171889305114746,8.730315812499612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.91796875,0.0,1499.428466796875,1895.4371337890625,0.0,3478.817138671875,0.8981629014015198,1.0,0.0,3.0,1.0,0.0
12418620,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7109526991844177,0.2473642826080322,0.2266731411218643,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.8706198930740356,0.4669981598854065,0.4454699754714966,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.9783431887626648,0.6518906354904175,0.4567770063877105,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7841197848320007,0.3371707797050476,0.3232728540897369,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.6754528880119324,0.2132467180490493,0.9797832369804382,285.5050964355469,285.6932373046875,293.5506286621094,290.77813720703125,293.5525817871094,297.0790710449219,285.5058898925781,1.0,0.5750038027763367,1.0,1.0,0.0,1.0,-2.9200010299682617,2.919994354248047,6.8564540924853645e-06,2.2558863162994385,0.8860401511192322,0.8860401511192322,0.0,176.943359375,232.0,43926.078125,-0.0,2303.78271484375,1.0,281.5414428710937,284.4499816894531,293.72369384765625,296.5205383300781,293.1499938964844,293.1499938964844,281.8500061035156,36296.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945692181587219,1.0,0.0,0.0,3.606028318405152,3.6060519218444815,8.676639140503539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.8857421875,0.0,1486.990478515625,1895.4371337890625,0.0,3352.910888671875,0.8956527709960938,1.0,0.0,3.0,1.0,0.0
12418680,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7109526991844177,0.2473642826080322,0.2266731411218643,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.8706198930740356,0.4669981598854065,0.4454699754714966,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.9783431887626648,0.6518906354904175,0.4567770063877105,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7841197848320007,0.3371707797050476,0.3232728540897369,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.6754528880119324,0.2132467180490493,0.9797832369804382,285.5050964355469,285.6932373046875,293.5506286621094,290.77813720703125,293.5525817871094,297.0790710449219,285.5058898925781,1.0,0.5750038027763367,1.0,1.0,0.0,1.0,-2.9200010299682617,2.919994354248047,6.8564540924853645e-06,2.2558863162994385,0.8860401511192322,0.8860401511192322,0.0,176.943359375,232.0,43926.078125,-0.0,2303.78271484375,1.0,281.5414428710937,284.4499816894531,293.72369384765625,296.5205383300781,293.1499938964844,293.1499938964844,281.8500061035156,36296.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945692181587219,1.0,0.0,0.0,3.606028318405152,3.6060519218444815,8.676639140503539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.8857421875,0.0,1486.990478515625,1895.4371337890625,0.0,3352.910888671875,0.8956527709960938,1.0,0.0,3.0,1.0,0.0
12418740,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.706199049949646,0.2471143901348114,0.2265878021717071,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8646140098571777,0.4660160839557647,0.4446748197078705,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.9727184772491456,0.6520305871963501,0.4569293260574341,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.7790213823318481,0.336955726146698,0.3232104480266571,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.6707239747047424,0.2128726691007614,0.9787856936454772,285.6781921386719,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.0848388671875,285.6789855957031,1.0,0.5774636268615723,1.0,1.0,0.0,1.0,-2.9178500175476074,2.9178433418273926,6.846505584690021e-06,2.2542903423309326,0.8847450017929077,0.8847450017929077,0.0,181.50885009765625,235.0,42403.03515625,-0.0,2322.703125,1.0,281.84136962890625,284.65606689453125,293.6952514648437,296.39813232421875,293.1499938964844,293.1499938964844,282.1499938964844,36241.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812291026115417,1.0,0.0,0.0,3.5969250202178955,3.5969486236572266,8.632887329440564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.611328125,0.0,1476.7012939453125,1895.4371337890625,0.0,3228.09814453125,0.8935835957527161,1.0,0.0,3.0,1.0,0.0
12418800,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.706199049949646,0.2471143901348114,0.2265878021717071,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8646140098571777,0.4660160839557647,0.4446748197078705,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.9727184772491456,0.6520305871963501,0.4569293260574341,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.7790213823318481,0.336955726146698,0.3232104480266571,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.6707239747047424,0.2128726691007614,0.9787856936454772,285.6781921386719,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.0848388671875,285.6789855957031,1.0,0.5774636268615723,1.0,1.0,0.0,1.0,-2.9178500175476074,2.9178433418273926,6.846505584690021e-06,2.2542903423309326,0.8847450017929077,0.8847450017929077,0.0,181.50885009765625,235.0,42403.03515625,-0.0,2322.703125,1.0,281.84136962890625,284.65606689453125,293.6952514648437,296.39813232421875,293.1499938964844,293.1499938964844,282.1499938964844,36241.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812291026115417,1.0,0.0,0.0,3.5969250202178955,3.5969486236572266,8.632887329440564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.611328125,0.0,1476.7012939453125,1895.4371337890625,0.0,3228.09814453125,0.8935835957527161,1.0,0.0,3.0,1.0,0.0
12418860,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.7021010518074036,0.2469786256551742,0.2266010493040084,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.8594909310340881,0.4652169942855835,0.4440513849258423,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.9677667021751404,0.6524695754051208,0.4573100507259369,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7747036814689636,0.3368765115737915,0.3232730627059936,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.6667441725730896,0.2126259207725525,0.9783414602279664,285.8503112792969,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,297.091552734375,285.8511047363281,1.0,0.5798660516738892,1.0,1.0,0.0,1.0,-2.917114496231079,2.917107582092285,6.843224127806025e-06,2.2537970542907715,0.8840822577476501,0.8840822577476501,0.0,185.6973419189453,238.0,40892.2421875,-0.0,2342.23779296875,1.0,282.14129638671875,284.8607177734375,293.66510009765625,296.27606201171875,293.1499938964844,293.1499938964844,282.45001220703125,36176.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867859423160553,1.0,0.0,0.0,3.5902369022369385,3.5902602672576904,8.600812861914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.8037109375,0.0,1468.991455078125,1895.4371337890625,0.0,3102.730224609375,0.8920455574989319,1.0,0.0,3.0,1.0,0.0
12418920,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.7021010518074036,0.2469786256551742,0.2266010493040084,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.8594909310340881,0.4652169942855835,0.4440513849258423,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.9677667021751404,0.6524695754051208,0.4573100507259369,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7747036814689636,0.3368765115737915,0.3232730627059936,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.6667441725730896,0.2126259207725525,0.9783414602279664,285.8503112792969,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,297.091552734375,285.8511047363281,1.0,0.5798660516738892,1.0,1.0,0.0,1.0,-2.917114496231079,2.917107582092285,6.843224127806025e-06,2.2537970542907715,0.8840822577476501,0.8840822577476501,0.0,185.6973419189453,238.0,40892.2421875,-0.0,2342.23779296875,1.0,282.14129638671875,284.8607177734375,293.66510009765625,296.27606201171875,293.1499938964844,293.1499938964844,282.45001220703125,36176.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867859423160553,1.0,0.0,0.0,3.5902369022369385,3.5902602672576904,8.600812861914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.8037109375,0.0,1468.991455078125,1895.4371337890625,0.0,3102.730224609375,0.8920455574989319,1.0,0.0,3.0,1.0,0.0
12418980,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.6984902024269104,0.2469238340854644,0.2266815453767776,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8549909591674805,0.4645567238330841,0.4435547888278961,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.9632957577705384,0.6531091928482056,0.4578330516815185,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7709344029426575,0.3368954658508301,0.3234234750270843,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.6632866859436035,0.212466686964035,0.9782714247703552,286.0209350585937,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.0987548828125,286.0216979980469,1.0,0.582223653793335,1.0,1.0,0.0,1.0,-2.9173388481140137,2.91733193397522,6.844454674137523e-06,2.254048585891724,0.884057879447937,0.884057879447937,0.0,189.6247100830078,241.0,39387.9609375,-0.0,2362.178466796875,1.0,282.4412536621094,285.0635986328125,293.6326599121094,296.1524658203125,293.1499938964844,293.1499938964844,282.75,36105.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854219913482666,1.0,0.0,0.0,3.5861995220184326,3.586222887039185,8.581479846725415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.59814453125,0.0,1464.1153564453125,1895.4371337890625,0.0,2974.81005859375,0.8910940289497375,1.0,0.0,3.0,1.0,0.0
12419040,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.6984902024269104,0.2469238340854644,0.2266815453767776,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8549909591674805,0.4645567238330841,0.4435547888278961,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.9632957577705384,0.6531091928482056,0.4578330516815185,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7709344029426575,0.3368954658508301,0.3234234750270843,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.6632866859436035,0.212466686964035,0.9782714247703552,286.0209350585937,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.0987548828125,286.0216979980469,1.0,0.582223653793335,1.0,1.0,0.0,1.0,-2.9173388481140137,2.91733193397522,6.844454674137523e-06,2.254048585891724,0.884057879447937,0.884057879447937,0.0,189.6247100830078,241.0,39387.9609375,-0.0,2362.178466796875,1.0,282.4412536621094,285.0635986328125,293.6326599121094,296.1524658203125,293.1499938964844,293.1499938964844,282.75,36105.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854219913482666,1.0,0.0,0.0,3.5861995220184326,3.586222887039185,8.581479846725415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.59814453125,0.0,1464.1153564453125,1895.4371337890625,0.0,2974.81005859375,0.8910940289497375,1.0,0.0,3.0,1.0,0.0
12419100,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.6967408657073975,0.2469042092561721,0.2267129719257354,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.8528385162353516,0.4642511010169983,0.4433087408542633,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9610973000526428,0.6534612774848938,0.4580904543399811,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.7691308856010437,0.3369193077087402,0.3234981894493103,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1433410644531,0.6616398692131042,0.2124006599187851,0.9782631993293762,286.1476745605469,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1022033691406,286.15576171875,1.0,0.5833873748779297,1.0,1.0,0.0,1.0,-2.917470216751098,2.9174633026123047,6.845166808489012e-06,2.254192590713501,0.8847997188568115,0.8847997188568115,0.0,191.56448364257807,241.0,38137.33203125,-0.0,2372.064697265625,1.0,282.69696044921875,285.22088623046875,293.59149169921875,295.9926452636719,293.1499938964844,293.1499938964844,282.75,36055.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449916839599609,1.0,0.0,0.0,3.585034132003784,3.585057497024536,8.57590350733517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.87158203125,0.0,1462.4957275390625,1895.4371337890625,0.0,2888.385986328125,0.8908333778381348,1.0,0.0,3.0,1.0,0.0
