time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.6952506303787231,0.246933177113533,0.2268135845661163,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8509647250175476,0.4640121161937713,0.4431616365909576,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.9592060446739196,0.6539113521575928,0.4584656953811645,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899108886719,0.7675805687904358,0.3369923830032348,0.3236418664455414,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.6602188348770142,0.2123708426952362,0.9784650802612304,286.1900329589844,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.1061706542969,286.1907043457031,1.0,0.5845457315444946,1.0,1.0,0.0,1.0,-2.918280124664306,2.9182732105255127,6.84904944137088e-06,2.254854202270508,0.88468337059021,0.88468337059021,0.0,193.357162475586,244.0,37886.1015625,-0.0,2382.43798828125,1.0,282.7413024902344,285.2645874023437,293.5980224609375,296.0271911621094,293.1499938964844,293.1499938964844,283.04998779296875,36030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401440978050232,1.0,0.0,0.0,3.5849640369415283,3.58498764038086,8.57556869959808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.62353515625,0.0,1462.231201171875,1895.4371337890625,0.0,2843.061279296875,0.8907642364501953,1.0,0.0,3.0,1.0,0.0
12419220,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6923198103904724,0.2469982504844665,0.2269916236400604,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.8473266959190369,0.4635720551013946,0.4428627490997314,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.955451726913452,0.6548608541488647,0.4591988623142242,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7645673155784607,0.3371568322181701,0.3239198923110962,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.6574640274047852,0.2123242765665054,0.9788627028465272,286.3570861816406,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1135559082031,286.3577575683594,1.0,0.5868399739265442,1.0,1.0,0.0,1.0,-2.919827938079834,2.91982102394104,6.856491836515488e-06,2.25612735748291,0.8859712481498718,0.8859712481498718,0.0,196.930404663086,232.0,36385.08984375,-0.0,2403.01025390625,1.0,283.0412292480469,285.46337890625,293.56170654296875,295.9003295898437,293.1499938964844,293.1499938964844,283.1499938964844,35952.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255575299263,1.0,0.0,0.0,3.586627244949341,3.5866506099700928,8.583527346672781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.25244140625,0.0,1463.4503173828125,1895.4371337890625,0.0,2707.130859375,0.8890799283981323,1.0,0.0,3.0,1.0,0.0
12419280,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6923198103904724,0.2469982504844665,0.2269916236400604,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.8473266959190369,0.4635720551013946,0.4428627490997314,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.955451726913452,0.6548608541488647,0.4591988623142242,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7645673155784607,0.3371568322181701,0.3239198923110962,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.6574640274047852,0.2123242765665054,0.9788627028465272,286.3570861816406,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1135559082031,286.3577575683594,1.0,0.5868399739265442,1.0,1.0,0.0,1.0,-2.919827938079834,2.91982102394104,6.856491836515488e-06,2.25612735748291,0.8859712481498718,0.8859712481498718,0.0,196.930404663086,232.0,36385.08984375,-0.0,2403.01025390625,1.0,283.0412292480469,285.46337890625,293.56170654296875,295.9003295898437,293.1499938964844,293.1499938964844,283.1499938964844,35952.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255575299263,1.0,0.0,0.0,3.586627244949341,3.5866506099700928,8.583527346672781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.25244140625,0.0,1463.4503173828125,1895.4371337890625,0.0,2707.130859375,0.8890799283981323,1.0,0.0,3.0,1.0,0.0
12419340,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6897948384284973,0.2467059642076492,0.2269536405801773,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.8442838788032532,0.4627445936203003,0.4423359930515289,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.9523086547851562,0.6551458239555359,0.4596469104290008,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.7620766162872314,0.3370009660720825,0.3239994645118713,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6551613211631775,0.2120635509490966,0.9786004424095154,286.4120788574219,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1164855957031,286.4118347167969,1.0,0.5884090065956116,1.0,1.0,0.0,1.0,-2.9194726943969727,2.919466018676758,6.855121682747267e-06,2.255983591079712,0.8855829238891602,0.8855829238891602,0.0,199.78546142578125,220.0,35664.8515625,-0.0,2416.58251953125,1.0,283.1468811035156,285.53497314453125,293.5587463378906,295.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,35612.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197866678237915,1.0,0.0,0.0,3.5685243606567383,3.568547487258911,8.4970980651633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.23876953125,0.0,1441.56201171875,1895.4371337890625,0.0,2653.593017578125,0.8834271430969238,1.0,0.0,3.0,1.0,0.0
12419400,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6897948384284973,0.2467059642076492,0.2269536405801773,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.8442838788032532,0.4627445936203003,0.4423359930515289,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.9523086547851562,0.6551458239555359,0.4596469104290008,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.7620766162872314,0.3370009660720825,0.3239994645118713,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6551613211631775,0.2120635509490966,0.9786004424095154,286.4120788574219,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1164855957031,286.4118347167969,1.0,0.5884090065956116,1.0,1.0,0.0,1.0,-2.9194726943969727,2.919466018676758,6.855121682747267e-06,2.255983591079712,0.8855829238891602,0.8855829238891602,0.0,199.78546142578125,220.0,35664.8515625,-0.0,2416.58251953125,1.0,283.1468811035156,285.53497314453125,293.5587463378906,295.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,35612.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197866678237915,1.0,0.0,0.0,3.5685243606567383,3.568547487258911,8.4970980651633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.23876953125,0.0,1441.56201171875,1895.4371337890625,0.0,2653.593017578125,0.8834271430969238,1.0,0.0,3.0,1.0,0.0
12419460,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.6868587136268616,0.2458557337522506,0.2264242023229599,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.8410341739654541,0.4612617492675781,0.4412136375904083,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.9487528800964355,0.6544123291969299,0.4593981504440307,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.7593374848365784,0.3362946212291717,0.3235805332660675,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.6526068449020386,0.2114064842462539,0.9766566753387452,286.4071350097656,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1137084960937,286.4065246582031,1.0,0.5892677903175354,1.0,1.0,0.0,1.0,-2.914353609085083,2.914346933364868,6.831381597294239e-06,2.2521510124206543,0.8831725120544434,0.8831725120544434,0.0,202.38101196289065,208.0,35289.15625,-0.0,2420.2451171875,1.0,283.14990234375,285.54010009765625,293.5443115234375,295.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,35025.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195012807846069,1.0,0.0,0.0,3.529010772705078,3.5290334224700928,8.309966119668388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9482421875,0.0,1395.635009765625,1895.4371337890625,0.0,2650.949462890625,0.8736243844032288,1.0,0.0,3.0,1.0,0.0
12419520,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.6868587136268616,0.2458557337522506,0.2264242023229599,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.8410341739654541,0.4612617492675781,0.4412136375904083,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.9487528800964355,0.6544123291969299,0.4593981504440307,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.7593374848365784,0.3362946212291717,0.3235805332660675,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.6526068449020386,0.2114064842462539,0.9766566753387452,286.4071350097656,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1137084960937,286.4065246582031,1.0,0.5892677903175354,1.0,1.0,0.0,1.0,-2.914353609085083,2.914346933364868,6.831381597294239e-06,2.2521510124206543,0.8831725120544434,0.8831725120544434,0.0,202.38101196289065,208.0,35289.15625,-0.0,2420.2451171875,1.0,283.14990234375,285.54010009765625,293.5443115234375,295.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,35025.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195012807846069,1.0,0.0,0.0,3.529010772705078,3.5290334224700928,8.309966119668388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9482421875,0.0,1395.635009765625,1895.4371337890625,0.0,2650.949462890625,0.8736243844032288,1.0,0.0,3.0,1.0,0.0
12419580,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.6837071180343628,0.2446485608816146,0.2255059033632278,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.837729811668396,0.4593420624732971,0.4395996630191803,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.9450268149375916,0.6530506014823914,0.458623319864273,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.7564865946769714,0.3351897597312927,0.3227245211601257,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6498987674713135,0.2104362994432449,0.973111629486084,286.4021301269531,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1075134277344,286.401611328125,1.0,0.5894297361373901,1.0,1.0,0.0,1.0,-2.905092000961304,2.9050850868225098,6.7882197072322015e-06,2.24507737159729,0.8792787790298462,0.8792787790298462,0.0,204.6347198486328,196.0,34841.9140625,-0.0,2414.72705078125,1.0,283.1499938964844,285.5458068847656,293.50408935546875,295.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,34309.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185462951660156,1.0,0.0,0.0,3.475764513015747,3.4757866859436035,8.061094263211999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.89892578125,0.0,1335.7799072265625,1895.4371337890625,0.0,2642.106689453125,0.8606465458869934,1.0,0.0,3.0,1.0,0.0
12419640,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.6837071180343628,0.2446485608816146,0.2255059033632278,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.837729811668396,0.4593420624732971,0.4395996630191803,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.9450268149375916,0.6530506014823914,0.458623319864273,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.7564865946769714,0.3351897597312927,0.3227245211601257,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6498987674713135,0.2104362994432449,0.973111629486084,286.4021301269531,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1075134277344,286.401611328125,1.0,0.5894297361373901,1.0,1.0,0.0,1.0,-2.905092000961304,2.9050850868225098,6.7882197072322015e-06,2.24507737159729,0.8792787790298462,0.8792787790298462,0.0,204.6347198486328,196.0,34841.9140625,-0.0,2414.72705078125,1.0,283.1499938964844,285.5458068847656,293.50408935546875,295.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,34309.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185462951660156,1.0,0.0,0.0,3.475764513015747,3.4757866859436035,8.061094263211999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.89892578125,0.0,1335.7799072265625,1895.4371337890625,0.0,2642.106689453125,0.8606465458869934,1.0,0.0,3.0,1.0,0.0
12419700,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.6822094917297363,0.2439757138490677,0.224961832165718,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.8361999988555908,0.4582937657833099,0.438682496547699,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.9433009028434752,0.6522408127784729,0.4581207036972046,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.7551560401916504,0.3345468938350677,0.3221881985664367,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.6486083269119263,0.2098758518695831,0.9709118604660034,286.4034423828125,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1038818359375,286.4032592773437,1.0,0.5892589688301086,1.0,1.0,0.0,1.0,-2.8994436264038086,2.8994369506835938,6.761918484698981e-06,2.240742921829224,0.8768536448478699,0.8768536448478699,0.0,205.5365447998047,196.0,34567.07421875,-0.0,2409.033203125,1.0,283.1499938964844,285.5528869628906,293.4802551269531,295.7576599121094,293.1499938964844,293.1499938964844,283.1499938964844,33768.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174021244049072,1.0,0.0,0.0,3.437416315078736,3.4374380111694336,7.88419924901973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.802734375,0.0,1293.5435791015625,1895.4371337890625,0.0,2631.518798828125,0.8541436791419983,1.0,0.0,3.0,1.0,0.0
12419760,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.6808214783668518,0.2432734668254852,0.224383607506752,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.400390625,0.8348031044006348,0.4572065472602844,0.4377203583717346,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.9417438507080078,0.6513729691505432,0.457572191953659,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.7539389729499817,0.3338612914085388,0.3216025829315185,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.6474059820175171,0.2092790901660919,0.9685056209564208,286.400390625,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1001281738281,286.3999938964844,1.0,0.5889251828193665,1.0,1.0,0.0,1.0,-2.8933377265930176,2.8933310508728027,6.733526333846385e-06,2.2360498905181885,0.8740329742431641,0.8740329742431641,0.0,206.2506866455078,184.0,34333.6640625,-0.0,2401.607421875,1.0,283.1499938964844,285.5548400878906,293.45635986328125,295.7196655273437,293.1499938964844,293.1499938964844,283.1499938964844,33513.34375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159080743789673,1.0,0.0,0.0,3.4118683338165283,3.4118895530700684,7.767438319206121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.21044921875,0.0,1266.6307373046875,1895.4371337890625,0.0,2617.703369140625,0.845219612121582,1.0,0.0,3.0,1.0,0.0
12419820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.6793975234031677,0.2424641102552414,0.2236998826265335,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.8333940505981445,0.4559579193592071,0.4365951716899872,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.940202534198761,0.6503552198410034,0.456908255815506,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.7527105212211609,0.3330563306808471,0.3208950161933899,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.6461657881736755,0.2085783630609512,0.9655968546867372,286.40338134765625,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.09588623046875,286.4033203125,1.0,0.5883668065071106,1.0,1.0,0.0,1.0,-2.886019468307495,2.8860127925872803,6.699558525724569e-06,2.230417251586914,0.8705829977989197,0.8705829977989197,0.0,206.8299865722656,184.0,34001.44140625,-0.0,2391.375732421875,1.0,283.1499938964844,285.5641174316406,293.428955078125,295.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,32905.78515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138075470924377,1.0,0.0,0.0,3.365174531936645,3.365195274353028,7.556287755505764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.80322265625,0.0,1217.4283447265625,1895.4371337890625,0.0,2598.300048828125,0.836792528629303,1.0,0.0,3.0,1.0,0.0
12419880,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.6783965229988098,0.2418133169412613,0.2231448143720626,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.8324207663536072,0.4549563825130462,0.4356875121593475,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.9391721487045288,0.6495243906974792,0.4563633501529693,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.7518635392189026,0.3323999941349029,0.3203107416629791,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.645287036895752,0.2080075293779373,0.9631885886192322,286.4020080566406,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.09259033203125,286.4017333984375,1.0,0.5877946615219116,1.0,1.0,0.0,1.0,-2.880009889602661,2.8800032138824463,6.671722530882107e-06,2.2257885932922363,0.8675521612167358,0.8675521612167358,0.0,207.1078338623047,172.0,33775.91015625,-0.0,2382.03125,1.0,283.1499938964844,285.5670166015625,293.40802001953125,295.637939453125,293.1499938964844,293.1499938964844,283.1499938964844,32666.748046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119713068008423,1.0,0.0,0.0,3.339178562164306,3.3391990661621094,7.439994078595191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.5556640625,0.0,1191.2620849609375,1895.4371337890625,0.0,2581.35888671875,0.8277842998504639,1.0,0.0,3.0,1.0,0.0
12419940,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.6764890551567078,0.2403040081262588,0.2218273431062698,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.8306258320808411,0.4526368975639343,0.4335513114929199,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.9374046921730042,0.6475731134414673,0.4550519287586212,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7503095269203186,0.3308531045913696,0.3188992738723755,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.643592357635498,0.2066624015569687,0.9573620557785034,286.4070129394531,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0853576660156,286.4068908691406,1.0,0.5860755443572998,1.0,1.0,0.0,1.0,-2.865583896636963,2.865577220916748,6.605109319934854e-06,2.214665412902832,0.859946608543396,0.859946608543396,0.0,207.17515563964844,160.0,33175.21484375,-0.0,2356.79248046875,1.0,283.1499938964844,285.5822448730469,293.3598327636719,295.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,31787.5,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071755766868591,1.0,0.0,0.0,3.2589406967163086,3.258960485458374,7.086736104611191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.638671875,0.0,1111.9215087890625,1895.4371337890625,0.0,2537.207763671875,0.808635413646698,1.0,0.0,3.0,1.0,0.0
12420000,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.6764890551567078,0.2403040081262588,0.2218273431062698,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.8306258320808411,0.4526368975639343,0.4335513114929199,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.9374046921730042,0.6475731134414673,0.4550519287586212,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7503095269203186,0.3308531045913696,0.3188992738723755,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.643592357635498,0.2066624015569687,0.9573620557785034,286.4070129394531,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0853576660156,286.4068908691406,1.0,0.5860755443572998,1.0,1.0,0.0,1.0,-2.865583896636963,2.865577220916748,6.605109319934854e-06,2.214665412902832,0.859946608543396,0.859946608543396,0.0,207.17515563964844,160.0,33175.21484375,-0.0,2356.79248046875,1.0,283.1499938964844,285.5822448730469,293.3598327636719,295.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,31787.5,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071755766868591,1.0,0.0,0.0,3.2589406967163086,3.258960485458374,7.086736104611191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.638671875,0.0,1111.9215087890625,1895.4371337890625,0.0,2537.207763671875,0.808635413646698,1.0,0.0,3.0,1.0,0.0
12420060,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.6751015782356262,0.2387629747390747,0.2204503864049911,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.8294143676757812,0.450270801782608,0.4313375651836395,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.9364553689956664,0.6455512642860413,0.4536658823490143,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.7492775917053223,0.3292462527751922,0.3173970282077789,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.6423274874687195,0.2052679657936096,0.951151728630066,286.4152526855469,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.07867431640625,286.41522216796875,1.0,0.5838056802749634,1.0,1.0,0.0,1.0,-2.850332975387573,2.8503262996673584,6.535028205689741e-06,2.2028958797454834,0.8512836694717407,0.8512836694717407,0.0,206.4674530029297,148.0,32533.62109375,-0.0,2326.545654296875,1.0,283.1499938964844,285.6003723144531,293.3108215332031,295.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,30887.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017876148223877,1.0,0.0,0.0,3.171961784362793,3.171980381011963,6.713502784805314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.41748046875,0.0,1030.2774658203125,1895.4371337890625,0.0,2487.7802734375,0.7879665493965149,1.0,0.0,3.0,1.0,0.0
12420120,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.6751015782356262,0.2387629747390747,0.2204503864049911,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.8294143676757812,0.450270801782608,0.4313375651836395,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.9364553689956664,0.6455512642860413,0.4536658823490143,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.7492775917053223,0.3292462527751922,0.3173970282077789,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.6423274874687195,0.2052679657936096,0.951151728630066,286.4152526855469,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.07867431640625,286.41522216796875,1.0,0.5838056802749634,1.0,1.0,0.0,1.0,-2.850332975387573,2.8503262996673584,6.535028205689741e-06,2.2028958797454834,0.8512836694717407,0.8512836694717407,0.0,206.4674530029297,148.0,32533.62109375,-0.0,2326.545654296875,1.0,283.1499938964844,285.6003723144531,293.3108215332031,295.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,30887.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017876148223877,1.0,0.0,0.0,3.171961784362793,3.171980381011963,6.713502784805314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.41748046875,0.0,1030.2774658203125,1895.4371337890625,0.0,2487.7802734375,0.7879665493965149,1.0,0.0,3.0,1.0,0.0
12420180,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.6742151379585266,0.2371983379125595,0.2190239280462265,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.8287645578384399,0.4478688240051269,0.4290597140789032,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.9363011717796326,0.6434715986251831,0.4522172808647156,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.7487486600875854,0.327592134475708,0.3158195614814758,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263916015625,0.6414793729782104,0.2038381248712539,0.9446353316307068,286.42645263671875,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0725402832031,286.42657470703125,1.0,0.5810210704803467,1.0,1.0,0.0,1.0,-2.834412097930908,2.8344056606292725,6.462256351369433e-06,2.1906039714813232,0.84157794713974,0.84157794713974,0.0,205.0227203369141,136.0,31851.193359375,-0.0,2291.842529296875,1.0,283.1499938964844,285.62139892578125,293.2598571777344,295.37530517578125,293.1499938964844,293.1499938964844,283.1499938964844,29974.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958820462226868,1.0,0.0,0.0,3.078649044036865,3.078666925430298,6.324318064798717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.666015625,0.0,947.5436401367188,1895.4371337890625,0.0,2433.837158203125,0.7658838629722595,1.0,0.0,3.0,1.0,0.0
12420240,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.6742151379585266,0.2371983379125595,0.2190239280462265,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.8287645578384399,0.4478688240051269,0.4290597140789032,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.9363011717796326,0.6434715986251831,0.4522172808647156,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.7487486600875854,0.327592134475708,0.3158195614814758,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263916015625,0.6414793729782104,0.2038381248712539,0.9446353316307068,286.42645263671875,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0725402832031,286.42657470703125,1.0,0.5810210704803467,1.0,1.0,0.0,1.0,-2.834412097930908,2.8344056606292725,6.462256351369433e-06,2.1906039714813232,0.84157794713974,0.84157794713974,0.0,205.0227203369141,136.0,31851.193359375,-0.0,2291.842529296875,1.0,283.1499938964844,285.62139892578125,293.2598571777344,295.37530517578125,293.1499938964844,293.1499938964844,283.1499938964844,29974.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958820462226868,1.0,0.0,0.0,3.078649044036865,3.078666925430298,6.324318064798717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.666015625,0.0,947.5436401367188,1895.4371337890625,0.0,2433.837158203125,0.7658838629722595,1.0,0.0,3.0,1.0,0.0
12420300,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.6739486455917358,0.2364093512296676,0.2182927578687667,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.8286388516426086,0.4466572701931,0.4278976023197174,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.936506688594818,0.6424139738082886,0.451469361782074,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.7486624121665955,0.326750248670578,0.315004289150238,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.6412032246589661,0.2031130343675613,0.941275119781494,286.4361572265625,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0697021484375,286.4366760253906,1.0,0.5794463157653809,1.0,1.0,0.0,1.0,-2.826219320297241,2.826212882995605,6.424962521123234e-06,2.184276580810547,0.8363858461380005,0.8363858461380005,0.0,204.0410919189453,136.0,31464.62890625,-0.0,2272.96435546875,1.0,283.1499938964844,285.6363220214844,293.23321533203125,295.32635498046875,293.1499938964844,293.1499938964844,283.1499938964844,29366.78515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926998138427734,1.0,0.0,0.0,3.022136688232422,3.022153854370117,6.09426763276133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.00244140625,0.0,899.3026123046875,1895.4371337890625,0.0,2404.877685546875,0.7552652955055237,1.0,0.0,3.0,1.0,0.0
12420360,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408874511719,0.6738098859786987,0.2356161177158355,0.2175549119710922,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44097900390625,0.8286548852920532,0.4454388618469238,0.4267268776893616,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.9369139075279236,0.6413438320159912,0.4507137835025787,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4409484863281,0.7487033605575562,0.3258990347385406,0.3141767084598541,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.6410330533981323,0.2023822963237762,0.9378658533096312,286.44097900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314514160156,297.0670166015625,286.44122314453125,1.0,0.5777546763420105,1.0,1.0,0.0,1.0,-2.817925453186035,2.8179190158843994,6.3873171711748e-06,2.177870750427246,0.8308729529380798,0.8308729529380798,0.0,202.8856506347656,124.0,31129.12109375,-0.0,2253.1708984375,1.0,283.1499938964844,285.6455993652344,293.2065734863281,295.2793273925781,293.1499938964844,293.1499938964844,283.1499938964844,29054.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894145846366882,1.0,0.0,0.0,2.97928237915039,2.979299306869507,5.922658488088928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.45263671875,0.0,864.7314453125,1895.4371337890625,0.0,2375.065673828125,0.7424619793891907,1.0,0.0,3.0,1.0,0.0
12420420,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45904541015625,0.6738742589950562,0.2340232282876968,0.2160510718822479,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.459228515625,0.8290717601776123,0.4429897665977478,0.4243490099906921,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45928955078125,0.9382727742195128,0.6391803622245789,0.4491651058197021,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591369628906,0.7491304278373718,0.324175089597702,0.3124780356884002,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.458984375,0.6409797668457031,0.2009087353944778,0.9308895468711852,286.4591979980469,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06207275390625,286.4595947265625,1.0,0.5740389823913574,1.0,1.0,0.0,1.0,-2.8009731769561768,2.800966739654541,6.310708613455063e-06,2.164773941040039,0.8192235231399536,0.8192235231399536,0.0,200.10243225097656,112.0,30367.8671875,-0.0,2211.01123046875,1.0,283.1499938964844,285.6733093261719,293.1510314941406,295.1787109375,293.1499938964844,293.1499938964844,283.1499938964844,28127.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782328188419342,1.0,0.0,0.0,2.874074697494507,2.874090671539306,5.511749350262107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.90771484375,0.0,782.728759765625,1895.4371337890625,0.0,2311.068603515625,0.7177605628967285,1.0,0.0,3.0,1.0,0.0
12420480,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45904541015625,0.6738742589950562,0.2340232282876968,0.2160510718822479,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.459228515625,0.8290717601776123,0.4429897665977478,0.4243490099906921,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45928955078125,0.9382727742195128,0.6391803622245789,0.4491651058197021,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591369628906,0.7491304278373718,0.324175089597702,0.3124780356884002,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.458984375,0.6409797668457031,0.2009087353944778,0.9308895468711852,286.4591979980469,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06207275390625,286.4595947265625,1.0,0.5740389823913574,1.0,1.0,0.0,1.0,-2.8009731769561768,2.800966739654541,6.310708613455063e-06,2.164773941040039,0.8192235231399536,0.8192235231399536,0.0,200.10243225097656,112.0,30367.8671875,-0.0,2211.01123046875,1.0,283.1499938964844,285.6733093261719,293.1510314941406,295.1787109375,293.1499938964844,293.1499938964844,283.1499938964844,28127.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782328188419342,1.0,0.0,0.0,2.874074697494507,2.874090671539306,5.511749350262107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.90771484375,0.0,782.728759765625,1895.4371337890625,0.0,2311.068603515625,0.7177605628967285,1.0,0.0,3.0,1.0,0.0
12420540,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.6744062900543213,0.2324267774820327,0.2145202606916427,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.8300110101699829,0.4405307173728943,0.4219362139701843,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.9403659701347352,0.6369946599006653,0.4475814700126648,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.7500284910202026,0.322428286075592,0.3107325732707977,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.6413186192512512,0.1994249820709228,0.923748254776001,286.4815368652344,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.05767822265625,286.48211669921875,1.0,0.5699040293693542,1.0,1.0,0.0,1.0,-2.7836501598358154,2.78364372253418,6.232895430002827e-06,2.151387453079224,0.8066892623901367,0.8066892623901367,0.0,196.7167510986328,100.0,29567.716796875,-0.0,2165.8134765625,1.0,283.1499938964844,285.7048645019531,293.0934143066406,295.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,27190.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745699882507324,1.0,0.0,0.0,2.763296365737915,2.76331114768982,5.095047299619182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.1884765625,0.0,702.4046020507812,1895.4371337890625,0.0,2241.52685546875,0.691848635673523,1.0,0.0,3.0,1.0,0.0
12420600,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.6744062900543213,0.2324267774820327,0.2145202606916427,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.8300110101699829,0.4405307173728943,0.4219362139701843,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.9403659701347352,0.6369946599006653,0.4475814700126648,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.7500284910202026,0.322428286075592,0.3107325732707977,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.6413186192512512,0.1994249820709228,0.923748254776001,286.4815368652344,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.05767822265625,286.48211669921875,1.0,0.5699040293693542,1.0,1.0,0.0,1.0,-2.7836501598358154,2.78364372253418,6.232895430002827e-06,2.151387453079224,0.8066892623901367,0.8066892623901367,0.0,196.7167510986328,100.0,29567.716796875,-0.0,2165.8134765625,1.0,283.1499938964844,285.7048645019531,293.0934143066406,295.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,27190.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745699882507324,1.0,0.0,0.0,2.763296365737915,2.76331114768982,5.095047299619182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.1884765625,0.0,702.4046020507812,1895.4371337890625,0.0,2241.52685546875,0.691848635673523,1.0,0.0,3.0,1.0,0.0
12420660,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.6754133701324463,0.2308336347341537,0.2129698097705841,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.8314785361289978,0.4380707740783691,0.4194981455802917,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.9431886076927184,0.6348000168800354,0.4459728598594665,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5083312988281,0.7514066100120544,0.3206662237644195,0.308948814868927,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.6420573592185974,0.1979379802942276,0.9164798259735109,286.5084533691406,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.0538635253906,286.5092468261719,1.0,0.5653764009475708,1.0,1.0,0.0,1.0,-2.76604437828064,2.766038179397583,6.154300535854418e-06,2.137779712677002,0.7933319211006165,0.7933319211006165,0.0,192.76873779296875,88.0,28728.86328125,-0.0,2117.988525390625,1.0,283.1499938964844,285.7406311035156,293.03387451171875,294.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,26244.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660921812057495,1.0,0.0,0.0,2.647303342819214,2.6473171710968018,4.676282401305798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.45703125,0.0,624.6051635742188,1895.4371337890625,0.0,2166.21630859375,0.66480952501297,1.0,0.0,3.0,1.0,0.0
12420720,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.6754133701324463,0.2308336347341537,0.2129698097705841,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.8314785361289978,0.4380707740783691,0.4194981455802917,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.9431886076927184,0.6348000168800354,0.4459728598594665,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5083312988281,0.7514066100120544,0.3206662237644195,0.308948814868927,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.6420573592185974,0.1979379802942276,0.9164798259735109,286.5084533691406,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.0538635253906,286.5092468261719,1.0,0.5653764009475708,1.0,1.0,0.0,1.0,-2.76604437828064,2.766038179397583,6.154300535854418e-06,2.137779712677002,0.7933319211006165,0.7933319211006165,0.0,192.76873779296875,88.0,28728.86328125,-0.0,2117.988525390625,1.0,283.1499938964844,285.7406311035156,293.03387451171875,294.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,26244.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660921812057495,1.0,0.0,0.0,2.647303342819214,2.6473171710968018,4.676282401305798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.45703125,0.0,624.6051635742188,1895.4371337890625,0.0,2166.21630859375,0.66480952501297,1.0,0.0,3.0,1.0,0.0
12420780,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.6769129633903503,0.2292512059211731,0.2114076018333435,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8334912061691284,0.4356197118759155,0.4170452952384949,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5405578613281,0.9467397332191468,0.6326116323471069,0.4443504810333252,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.7532848119735718,0.3188970983028412,0.307135671377182,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.6432129144668579,0.1964547932147979,0.9091224074363708,286.5404052734375,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05059814453125,286.5413818359375,1.0,0.5604817271232605,1.0,1.0,0.0,1.0,-2.748248338699341,2.748242139816284,6.075356850487879e-06,2.1240220069885254,0.7792218923568726,0.7792218923568726,0.0,188.29640197753903,76.0,27851.181640625,-0.0,2067.932861328125,1.0,283.1499938964844,285.78094482421875,292.9726257324219,294.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,25285.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568432092666626,1.0,0.0,0.0,2.526520252227783,2.5265331268310547,4.259306649601058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8466796875,0.0,550.1051635742188,1895.4371337890625,0.0,2084.941650390625,0.6367475390434265,1.0,0.0,3.0,1.0,0.0
12420840,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.6769129633903503,0.2292512059211731,0.2114076018333435,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8334912061691284,0.4356197118759155,0.4170452952384949,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5405578613281,0.9467397332191468,0.6326116323471069,0.4443504810333252,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.7532848119735718,0.3188970983028412,0.307135671377182,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.6432129144668579,0.1964547932147979,0.9091224074363708,286.5404052734375,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05059814453125,286.5413818359375,1.0,0.5604817271232605,1.0,1.0,0.0,1.0,-2.748248338699341,2.748242139816284,6.075356850487879e-06,2.1240220069885254,0.7792218923568726,0.7792218923568726,0.0,188.29640197753903,76.0,27851.181640625,-0.0,2067.932861328125,1.0,283.1499938964844,285.78094482421875,292.9726257324219,294.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,25285.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568432092666626,1.0,0.0,0.0,2.526520252227783,2.5265331268310547,4.259306649601058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8466796875,0.0,550.1051635742188,1895.4371337890625,0.0,2084.941650390625,0.6367475390434265,1.0,0.0,3.0,1.0,0.0
12420900,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.6778499484062195,0.2284664660692215,0.2106226831674575,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.8347054719924927,0.4344008564949035,0.4158141911029815,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.9487808346748352,0.6315252780914307,0.443534642457962,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615539550781,0.7544158697128296,0.318012535572052,0.3062191605567932,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609741210937,0.6439508199691772,0.1957167685031891,0.9054167866706848,286.561767578125,287.6159973144531,292.0,289.989501953125,292.0014953613281,297.04913330078125,286.5633239746094,1.0,0.5579041838645935,1.0,1.0,0.0,1.0,-2.739290237426758,2.7392842769622803,6.035809747118037e-06,2.117095947265625,0.7719518542289734,0.7719518542289734,0.0,185.87796020507807,76.0,27362.166015625,-0.0,2042.1727294921875,1.0,283.1499938964844,285.8065490722656,292.9410400390625,294.7909240722656,293.1499938964844,293.1499938964844,283.1499938964844,24648.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518877983093262,1.0,0.0,0.0,2.4570796489715576,2.457092046737671,4.0283933344653633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7763671875,0.0,509.6795654296875,1895.4371337890625,0.0,2041.805419921875,0.6233108043670654,1.0,0.0,3.0,1.0,0.0
12420960,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57733154296875,0.6789323091506958,0.2276867926120758,0.2098413407802581,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8360790014266968,0.4331874251365661,0.4145880937576294,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780029296875,0.951018750667572,0.6304448843002319,0.4427257478237152,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57763671875,0.7556948065757751,0.3171290159225464,0.305302083492279,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771789550781,0.6448124051094055,0.1949823349714279,0.9017127752304076,286.5777893066406,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0478515625,286.5790405273437,1.0,0.5552433729171753,1.0,1.0,0.0,1.0,-2.73035216331482,2.730346202850342,5.996479103487218e-06,2.110185146331787,0.7644333839416504,0.7644333839416504,0.0,183.3345489501953,64.0,26934.830078125,-0.0,2016.0126953125,1.0,283.1499938964844,285.8261108398437,292.9097595214844,294.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,24309.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467679977416992,1.0,0.0,0.0,2.401518106460572,2.4015300273895264,3.848265919259575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.5166015625,0.0,479.637451171875,1895.4371337890625,0.0,1997.5555419921875,0.6077985167503357,1.0,0.0,3.0,1.0,0.0
