time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421020,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.6805101037025452,0.2266998887062072,0.2088393121957779,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.8380528092384338,0.4316471517086029,0.4130167663097381,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081237792969,0.9541317820549012,0.6290803551673889,0.4416885375976562,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076354980469,0.7575323581695557,0.3160032331943512,0.3041210472583771,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.6460830569267273,0.194049522280693,0.8969570994377136,286.6078491210937,287.7196655273437,291.9164123535156,289.9217834472656,291.9179077148437,297.0463562011719,286.6095275878906,1.0,0.5517213344573975,1.0,1.0,0.0,1.0,-2.718878507614136,2.718872547149658,5.94617631577421e-06,2.101312160491944,0.7546936273574829,0.7546936273574829,0.0,179.9201202392578,64.0,26298.91015625,-0.0,1981.963134765625,1.0,283.1499938964844,285.86083984375,292.86834716796875,294.65484619140625,293.1499938964844,293.1499938964844,283.1499938964844,23553.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398235201835632,1.0,0.0,0.0,2.313774347305298,2.313785552978516,3.572197044832137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5380859375,0.0,433.64495849609375,1895.4371337890625,0.0,1938.0772705078125,0.5902616381645203,1.0,0.0,3.0,1.0,0.0
12421080,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205139160156,0.6815086603164673,0.2261480391025543,0.2082791924476623,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211242675781,0.8392861485481262,0.4307844340801239,0.4121378064155578,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213073730469,0.9560202360153198,0.6283167004585266,0.4411114752292633,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6208801269531,0.7586806416511536,0.3153707385063171,0.3034575581550598,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6203308105469,0.6468940377235413,0.1935276687145233,0.8942888379096985,286.6210632324219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915100097656,297.04559326171875,286.62255859375,1.0,0.5496845841407776,1.0,1.0,0.0,1.0,-2.712451934814453,2.712445974349976,5.918094302614918e-06,2.096342802047729,0.7490503787994385,0.7490503787994385,0.0,177.91693115234375,52.0,25979.978515625,-0.0,1962.5843505859373,1.0,283.1499938964844,285.8763732910156,292.8454284667969,294.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,23313.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358046770095825,1.0,0.0,0.0,2.2729804515838623,2.272991418838501,3.447345306994976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.619140625,0.0,413.8287048339844,1895.4371337890625,0.0,1903.9532470703125,0.5781219601631165,1.0,0.0,3.0,1.0,0.0
12421140,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698608398437,0.6846891641616821,0.2246416211128235,0.2067281454801559,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.8431742787361145,0.4284201860427856,0.409704327583313,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.9617292284965516,0.6262428760528564,0.4395190775394439,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.7623001337051392,0.3136301338672638,0.30161052942276,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.6495088338851929,0.1920972019433975,0.8868845105171204,286.6705017089844,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0438842773437,286.6722717285156,1.0,0.5438255667686462,1.0,1.0,0.0,1.0,-2.694632053375244,2.6946263313293457,5.840571702719899e-06,2.082561731338501,0.7331560254096985,0.7331560254096985,0.0,172.07423400878906,40.0,24987.517578125,-0.0,1907.960205078125,1.0,283.1499938964844,285.9319152832031,292.77978515625,294.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,22293.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238914370536804,1.0,0.0,0.0,2.141782522201538,2.1417925357818604,3.060864628423588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.37060546875,0.0,353.22174072265625,1895.4371337890625,0.0,1804.1575927734373,0.5479182004928589,1.0,0.0,3.0,1.0,0.0
12421200,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698608398437,0.6846891641616821,0.2246416211128235,0.2067281454801559,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.8431742787361145,0.4284201860427856,0.409704327583313,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.9617292284965516,0.6262428760528564,0.4395190775394439,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.7623001337051392,0.3136301338672638,0.30161052942276,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.6495088338851929,0.1920972019433975,0.8868845105171204,286.6705017089844,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0438842773437,286.6722717285156,1.0,0.5438255667686462,1.0,1.0,0.0,1.0,-2.694632053375244,2.6946263313293457,5.840571702719899e-06,2.082561731338501,0.7331560254096985,0.7331560254096985,0.0,172.07423400878906,40.0,24987.517578125,-0.0,1907.960205078125,1.0,283.1499938964844,285.9319152832031,292.77978515625,294.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,22293.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238914370536804,1.0,0.0,0.0,2.141782522201538,2.1417925357818604,3.060864628423588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.37060546875,0.0,353.22174072265625,1895.4371337890625,0.0,1804.1575927734373,0.5479182004928589,1.0,0.0,3.0,1.0,0.0
12421260,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.6885319352149963,0.2231737971305847,0.2051949650049209,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.8478260040283203,0.4261037707328796,0.4072974622249603,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.9681164622306824,0.6242403984069824,0.4379609525203705,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.7666264772415161,0.3119147419929504,0.2997693419456482,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.6527230739593506,0.1906969249248504,0.8795323371887207,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.0426025390625,286.7283630371094,1.0,0.5376855731010437,1.0,1.0,0.0,1.0,-2.6769769191741943,2.676971197128296,5.764266461483203e-06,2.068906307220459,0.7168367505073547,0.7168367505073547,0.0,165.835693359375,28.0,23958.76171875,-0.0,1852.4307861328125,1.0,283.1499938964844,285.99273681640625,292.7129821777344,294.359619140625,293.1499938964844,293.1499938964844,283.1499938964844,21246.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109671235084534,1.0,0.0,0.0,2.0089051723480225,2.0089142322540283,2.69285067133751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.0029296875,0.0,298.1996459960937,1895.4371337890625,0.0,1698.35498046875,0.5204080939292908,1.0,0.0,3.0,1.0,0.0
12421320,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.6885319352149963,0.2231737971305847,0.2051949650049209,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.8478260040283203,0.4261037707328796,0.4072974622249603,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.9681164622306824,0.6242403984069824,0.4379609525203705,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.7666264772415161,0.3119147419929504,0.2997693419456482,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.6527230739593506,0.1906969249248504,0.8795323371887207,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.0426025390625,286.7283630371094,1.0,0.5376855731010437,1.0,1.0,0.0,1.0,-2.6769769191741943,2.676971197128296,5.764266461483203e-06,2.068906307220459,0.7168367505073547,0.7168367505073547,0.0,165.835693359375,28.0,23958.76171875,-0.0,1852.4307861328125,1.0,283.1499938964844,285.99273681640625,292.7129821777344,294.359619140625,293.1499938964844,293.1499938964844,283.1499938964844,21246.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109671235084534,1.0,0.0,0.0,2.0089051723480225,2.0089142322540283,2.69285067133751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.0029296875,0.0,298.1996459960937,1895.4371337890625,0.0,1698.35498046875,0.5204080939292908,1.0,0.0,3.0,1.0,0.0
12421380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.6929941773414612,0.22168830037117,0.2036528885364532,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686767578125,0.8532373309135437,0.4237663149833679,0.404882550239563,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689208984375,0.9750073552131652,0.6222032904624939,0.4363971650600433,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.7716454267501831,0.3101728856563568,0.2979092597961426,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76776123046875,0.6565306782722473,0.1892928332090377,0.8721638917922974,286.76861572265625,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,297.0414733886719,286.7703552246094,1.0,0.5312801599502563,1.0,1.0,0.0,1.0,-2.6592533588409424,2.659247636795044,5.6881826822063886e-06,2.055204629898072,0.6997642517089844,0.6997642517089844,0.0,159.28428649902344,25.0,23044.466796875,-0.0,1796.0462646484375,1.0,283.1499938964844,286.0398864746094,292.6495666503906,294.2402648925781,293.1499938964844,293.1499938964844,283.1499938964844,20766.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978238821029663,1.0,0.0,0.0,1.9011552333831787,1.9011636972427368,2.4117292696246295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.236328125,0.0,259.5199584960937,1895.4371337890625,0.0,1593.6221923828125,0.4968753159046173,1.0,0.0,3.0,1.0,0.0
12421440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.6929941773414612,0.22168830037117,0.2036528885364532,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686767578125,0.8532373309135437,0.4237663149833679,0.404882550239563,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689208984375,0.9750073552131652,0.6222032904624939,0.4363971650600433,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.7716454267501831,0.3101728856563568,0.2979092597961426,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76776123046875,0.6565306782722473,0.1892928332090377,0.8721638917922974,286.76861572265625,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,297.0414733886719,286.7703552246094,1.0,0.5312801599502563,1.0,1.0,0.0,1.0,-2.6592533588409424,2.659247636795044,5.6881826822063886e-06,2.055204629898072,0.6997642517089844,0.6997642517089844,0.0,159.28428649902344,25.0,23044.466796875,-0.0,1796.0462646484375,1.0,283.1499938964844,286.0398864746094,292.6495666503906,294.2402648925781,293.1499938964844,293.1499938964844,283.1499938964844,20766.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978238821029663,1.0,0.0,0.0,1.9011552333831787,1.9011636972427368,2.4117292696246295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.236328125,0.0,259.5199584960937,1895.4371337890625,0.0,1593.6221923828125,0.4968753159046173,1.0,0.0,3.0,1.0,0.0
12421500,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.6952130794525146,0.220925822854042,0.2028699219226837,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.8559658527374268,0.4225732684135437,0.4036587476730346,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.9783051013946532,0.6211462020874023,0.4355945885181427,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.7741654515266418,0.3092787861824035,0.2969636619091034,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.6584473848342896,0.1885786056518554,0.868455171585083,286.7877197265625,288.0706787109375,291.6333312988281,289.68359375,291.6348876953125,297.04083251953125,286.7893981933594,1.0,0.5281394720077515,1.0,1.0,0.0,1.0,-2.6502845287323,2.6502788066864014,5.649870672641555e-06,2.048269033432007,0.6909474730491638,0.6909474730491638,0.0,156.1190948486328,25.0,22599.541015625,-0.0,1768.4532470703125,1.0,283.1499938964844,286.0614013671875,292.6185302734375,294.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,20619.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913379430770874,1.0,0.0,0.0,1.850691199302673,1.8506993055343628,2.285395055423578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.86083984375,0.0,242.9661102294922,1895.4371337890625,0.0,1543.0755615234375,0.4860789179801941,1.0,0.0,3.0,1.0,0.0
12421560,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.697372555732727,0.2201496362686157,0.2020788192749023,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80633544921875,0.8586524724960327,0.4213635325431824,0.4024234712123871,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065795898437,0.9814436435699464,0.620062530040741,0.4347764849662781,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.7766374945640564,0.3083681762218475,0.2960070669651031,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.660325288772583,0.1878542304039001,0.8647247552871704,286.8062744140625,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.0401306152344,286.8079528808594,1.0,0.5250357389450073,1.0,1.0,0.0,1.0,-2.641234397888184,2.6412289142608643,5.6113449318218045e-06,2.041271924972534,0.6819424629211426,0.6819424629211426,0.0,153.0675048828125,25.0,22157.97265625,-0.0,1741.423828125,1.0,283.1499938964844,286.0823669433594,292.5874938964844,294.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,20514.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684909462928772,1.0,0.0,0.0,1.801514983177185,1.801522970199585,2.165554775501733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.80517578125,0.0,227.71197509765625,1895.4371337890625,0.0,1493.7574462890625,0.4756946563720703,1.0,0.0,3.0,1.0,0.0
12421620,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.701376736164093,0.2185641378164291,0.2004809975624084,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436584472656,0.863734781742096,0.4189042150974273,0.3999294638633728,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439025878906,0.9871123433113098,0.6178346872329712,0.4331066310405731,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.7812829613685608,0.3065048158168793,0.294069230556488,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.6638302803039551,0.1863774359226226,0.8572176098823547,286.8435974121094,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0386047363281,286.8453063964844,1.0,0.51906818151474,1.0,1.0,0.0,1.0,-2.6229615211486816,2.6229560375213623,5.533954663405893e-06,2.0271413326263428,0.6634005308151245,0.6634005308151245,0.0,147.40411376953125,25.0,21275.072265625,-0.0,1689.59130859375,1.0,283.1499938964844,286.1241455078125,292.5244140625,294.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,20383.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720747947692871,1.0,0.0,0.0,1.7051280736923218,1.705135464668274,1.9400253847834403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.95751953125,0.0,200.09426879882807,1895.4371337890625,0.0,1397.7294921875,0.4557062089443207,1.0,0.0,3.0,1.0,0.0
12421680,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.701376736164093,0.2185641378164291,0.2004809975624084,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436584472656,0.863734781742096,0.4189042150974273,0.3999294638633728,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439025878906,0.9871123433113098,0.6178346872329712,0.4331066310405731,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.7812829613685608,0.3065048158168793,0.294069230556488,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.6638302803039551,0.1863774359226226,0.8572176098823547,286.8435974121094,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0386047363281,286.8453063964844,1.0,0.51906818151474,1.0,1.0,0.0,1.0,-2.6229615211486816,2.6229560375213623,5.533954663405893e-06,2.0271413326263428,0.6634005308151245,0.6634005308151245,0.0,147.40411376953125,25.0,21275.072265625,-0.0,1689.59130859375,1.0,283.1499938964844,286.1241455078125,292.5244140625,294.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,20383.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720747947692871,1.0,0.0,0.0,1.7051280736923218,1.705135464668274,1.9400253847834403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.95751953125,0.0,200.09426879882807,1895.4371337890625,0.0,1397.7294921875,0.4557062089443207,1.0,0.0,3.0,1.0,0.0
12421740,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.7050241827964783,0.2169481366872787,0.1988703310489654,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8684858083724976,0.416409283876419,0.3974160850048065,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.9921023845672609,0.6155571341514587,0.4314099550247192,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.7855837345123291,0.3045983016490936,0.2921060919761657,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.6670418977737427,0.1848700791597366,0.8496548533439636,286.8830871582031,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.0369873046875,286.88494873046875,1.0,0.5133529901504517,1.0,1.0,0.0,1.0,-2.604521036148072,2.604515552520752,5.456395683722803e-06,2.0128798484802246,0.6441836953163147,0.6441836953163147,0.0,142.23414611816406,25.0,20382.869140625,-0.0,1640.3699951171875,1.0,283.1499938964844,286.1675109863281,292.4594421386719,293.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20312.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589651703834534,1.0,0.0,0.0,1.6096652746200562,1.6096723079681396,1.7288789422309494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.927734375,0.0,175.4193878173828,1895.4371337890625,0.0,1303.194580078125,0.43635955452919,1.0,0.0,3.0,1.0,0.0
12421800,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.7050241827964783,0.2169481366872787,0.1988703310489654,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8684858083724976,0.416409283876419,0.3974160850048065,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.9921023845672609,0.6155571341514587,0.4314099550247192,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.7855837345123291,0.3045983016490936,0.2921060919761657,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.6670418977737427,0.1848700791597366,0.8496548533439636,286.8830871582031,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.0369873046875,286.88494873046875,1.0,0.5133529901504517,1.0,1.0,0.0,1.0,-2.604521036148072,2.604515552520752,5.456395683722803e-06,2.0128798484802246,0.6441836953163147,0.6441836953163147,0.0,142.23414611816406,25.0,20382.869140625,-0.0,1640.3699951171875,1.0,283.1499938964844,286.1675109863281,292.4594421386719,293.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20312.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589651703834534,1.0,0.0,0.0,1.6096652746200562,1.6096723079681396,1.7288789422309494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.927734375,0.0,175.4193878173828,1895.4371337890625,0.0,1303.194580078125,0.43635955452919,1.0,0.0,3.0,1.0,0.0
12421860,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.7083659172058105,0.2153180986642837,0.1972591429948806,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.8729457259178162,0.4138999283313751,0.3949006497859955,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.9965264201164246,0.6132639646530151,0.4297089874744415,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259338378906,0.7895805835723877,0.3026657998561859,0.2901309728622436,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.6699927449226379,0.1833434402942657,0.8420706391334534,286.9262084960937,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0353088378906,286.92828369140625,1.0,0.5078692436218262,1.0,1.0,0.0,1.0,-2.586032152175904,2.586026668548584,5.379180947784334e-06,1.998579382896424,0.6243523955345154,0.6243523955345154,0.0,137.48548889160156,25.0,19475.580078125,-0.0,1593.5709228515625,1.0,283.1499938964844,286.21368408203125,292.392822265625,293.7709655761719,293.1499938964844,293.1499938964844,283.1499938964844,20261.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645257830619812,1.0,0.0,0.0,1.5142568349838257,1.5142635107040403,1.5300038569421306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.58154296875,0.0,153.1315155029297,1895.4371337890625,0.0,1208.44677734375,0.417450875043869,1.0,0.0,3.0,1.0,0.0
12421920,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.7083659172058105,0.2153180986642837,0.1972591429948806,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.8729457259178162,0.4138999283313751,0.3949006497859955,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.9965264201164246,0.6132639646530151,0.4297089874744415,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259338378906,0.7895805835723877,0.3026657998561859,0.2901309728622436,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.6699927449226379,0.1833434402942657,0.8420706391334534,286.9262084960937,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0353088378906,286.92828369140625,1.0,0.5078692436218262,1.0,1.0,0.0,1.0,-2.586032152175904,2.586026668548584,5.379180947784334e-06,1.998579382896424,0.6243523955345154,0.6243523955345154,0.0,137.48548889160156,25.0,19475.580078125,-0.0,1593.5709228515625,1.0,283.1499938964844,286.21368408203125,292.392822265625,293.7709655761719,293.1499938964844,293.1499938964844,283.1499938964844,20261.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645257830619812,1.0,0.0,0.0,1.5142568349838257,1.5142635107040403,1.5300038569421306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.58154296875,0.0,153.1315155029297,1895.4371337890625,0.0,1208.44677734375,0.417450875043869,1.0,0.0,3.0,1.0,0.0
12421980,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7111043930053711,0.2136827558279037,0.1956642270088195,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.8767845034599304,0.4113888740539551,0.3924048542976379,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.9990000128746032,0.6110398769378662,0.4270555377006531,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.972900390625,0.7929774522781372,0.3007175326347351,0.2881626784801483,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720764160156,0.6724291443824768,0.181804820895195,0.8345378041267395,286.9731750488281,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.03375244140625,286.97540283203125,1.0,0.5025923252105713,1.0,1.0,0.0,1.0,-2.5665323734283447,2.5665271282196045,5.298408723319881e-06,1.9835299253463743,0.6039623022079468,0.6039623022079468,0.0,133.28897094726562,25.0,18549.64453125,-0.0,1548.408203125,1.0,283.1499938964844,286.26287841796875,292.3252258300781,293.6483764648437,293.1499938964844,293.1499938964844,283.1499938964844,20204.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307430863380432,1.0,0.0,0.0,1.4189499616622925,1.4189561605453491,1.3434687673452572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.06201171875,0.0,133.02053833007812,1895.4371337890625,0.0,1112.9866943359375,0.3989936709403991,1.0,0.0,3.0,1.0,0.0
12422040,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7111043930053711,0.2136827558279037,0.1956642270088195,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.8767845034599304,0.4113888740539551,0.3924048542976379,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.9990000128746032,0.6110398769378662,0.4270555377006531,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.972900390625,0.7929774522781372,0.3007175326347351,0.2881626784801483,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720764160156,0.6724291443824768,0.181804820895195,0.8345378041267395,286.9731750488281,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.03375244140625,286.97540283203125,1.0,0.5025923252105713,1.0,1.0,0.0,1.0,-2.5665323734283447,2.5665271282196045,5.298408723319881e-06,1.9835299253463743,0.6039623022079468,0.6039623022079468,0.0,133.28897094726562,25.0,18549.64453125,-0.0,1548.408203125,1.0,283.1499938964844,286.26287841796875,292.3252258300781,293.6483764648437,293.1499938964844,293.1499938964844,283.1499938964844,20204.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307430863380432,1.0,0.0,0.0,1.4189499616622925,1.4189561605453491,1.3434687673452572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.06201171875,0.0,133.02053833007812,1895.4371337890625,0.0,1112.9866943359375,0.3989936709403991,1.0,0.0,3.0,1.0,0.0
12422100,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.7119460105895996,0.2128598839044571,0.1948791444301605,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.8780876994132996,0.4101302921772003,0.391171932220459,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.9990000128746032,0.6101359128952026,0.424437016248703,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.7941046357154846,0.2997351586818695,0.2871884405612945,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.6731563210487366,0.1810300946235656,0.8308270573616028,286.997314453125,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.03302001953125,286.99957275390625,1.0,0.500015914440155,1.0,1.0,0.0,1.0,-2.5553152561187744,2.555310010910034,5.25220821145922e-06,1.9748650789260864,0.5935565829277039,0.5935565829277039,0.0,131.5690460205078,25.0,18077.3046875,-0.0,1525.748046875,1.0,283.1499938964844,286.2880859375,292.2912292480469,293.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,20171.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231342554092407,1.0,0.0,0.0,1.371468424797058,1.3714745044708252,1.255061476967967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.6875,0.0,123.75426483154295,1895.4371337890625,0.0,1065.0538330078125,0.3899703025817871,1.0,0.0,3.0,1.0,0.0
12422160,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.7126367688179016,0.2120346873998642,0.1940959095954895,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.8792145848274231,0.4088707864284515,0.3899422883987427,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.9990000128746032,0.6094309687614441,0.4215428233146667,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7950664758682251,0.2987488508224487,0.286214530467987,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.6737416386604309,0.1802550107240677,0.8271312117576599,287.0220947265625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0323791503906,287.0244445800781,1.0,0.4974763095378876,1.0,1.0,0.0,1.0,-2.543809175491333,2.543804168701172,5.204999524721643e-06,1.96596097946167,0.5830216407775879,0.5830216407775879,0.0,129.96507263183594,25.0,17601.384765625,-0.0,1503.3720703125,1.0,283.1499938964844,286.31378173828125,292.2571716308594,293.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,20133.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152781248092651,1.0,0.0,0.0,1.3242024183273315,1.324208378791809,1.170044043874441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.3310546875,0.0,115.00093841552734,1895.4371337890625,0.0,1017.1498413085938,0.3811066746711731,1.0,0.0,3.0,1.0,0.0
12422220,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.7135557532310486,0.2108461558818817,0.1929690986871719,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.8807595372200012,0.4070596694946289,0.3881751894950866,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599060058594,0.9990000128746032,0.6086910367012024,0.4174728691577911,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.7963731288909912,0.2973251342773437,0.2848104238510132,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582275390625,0.6745204329490662,0.1791423559188842,0.8218311071395874,287.0594482421875,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.03173828125,287.0619812011719,1.0,0.4938836097717285,1.0,1.0,0.0,1.0,-2.52738618850708,2.52738094329834,5.137980679137399e-06,1.9532475471496584,0.5676421523094177,0.5676421523094177,0.0,127.7382583618164,25.0,16913.12109375,-0.0,1472.0147705078125,1.0,283.1499938964844,286.35205078125,292.2081298828125,293.4338073730469,293.1499938964844,293.1499938964844,283.1499938964844,20068.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035218834877014,1.0,0.0,0.0,1.256758451461792,1.2567640542984009,1.0538943229221333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.9130859375,0.0,103.290771484375,1895.4371337890625,0.0,948.5881958007812,0.3686746656894684,1.0,0.0,3.0,1.0,0.0
12422280,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.7138945460319519,0.2103844583034515,0.1925318539142608,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.8813415765762329,0.4063569009304046,0.3874898850917816,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749816894531,0.9990000128746032,0.6084693670272827,0.415928453207016,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.7968616485595703,0.2967707812786102,0.284264326095581,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.6748079657554626,0.1787109822034835,0.8197792172431946,287.07452392578125,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0315856933594,287.0770874023437,1.0,0.4925066232681274,1.0,1.0,0.0,1.0,-2.5210602283477783,2.521054983139038,5.112283815833507e-06,1.948350429534912,0.5615976452827454,0.5615976452827454,0.0,126.89534759521484,25.0,16645.009765625,-0.0,1460.09619140625,1.0,283.1499938964844,286.3672790527344,292.18914794921875,293.3987731933594,293.1499938964844,293.1499938964844,283.1499938964844,20040.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988123416900635,1.0,0.0,0.0,1.2307950258255005,1.2308006286621094,1.0107992665098209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.17041015625,0.0,99.01914978027344,1895.4371337890625,0.0,922.2084350585938,0.3639602065086365,1.0,0.0,3.0,1.0,0.0
12422340,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12945556640625,0.7150243520736694,0.2087391465902328,0.1909762918949127,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13055419921875,0.8833353519439697,0.4038558602333069,0.3850534558296203,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.9990000128746032,0.6079028248786926,0.4105838239192962,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.7985174059867859,0.2947873473167419,0.2823141813278198,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12908935546875,0.6757637858390808,0.1771752834320068,0.8124921321868896,287.13043212890625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0316467285156,287.1331787109375,1.0,0.4876794219017029,1.0,1.0,0.0,1.0,-2.498743295669556,2.4987382888793945,5.02215289088781e-06,1.931074261665344,0.5397285223007202,0.5397285223007202,0.0,123.98660278320312,25.0,15687.904296875,-0.0,1418.7489013671875,1.0,283.1499938964844,286.42315673828125,292.1219787597656,293.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,19925.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814066529273987,1.0,0.0,0.0,1.1396315097808838,1.139636754989624,8.666072659480052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.212890625,0.0,85.01689147949219,1895.4371337890625,0.0,830.4871826171875,0.3477469086647033,1.0,0.0,3.0,1.0,0.0
12422400,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12945556640625,0.7150243520736694,0.2087391465902328,0.1909762918949127,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13055419921875,0.8833353519439697,0.4038558602333069,0.3850534558296203,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.9990000128746032,0.6079028248786926,0.4105838239192962,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.7985174059867859,0.2947873473167419,0.2823141813278198,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12908935546875,0.6757637858390808,0.1771752834320068,0.8124921321868896,287.13043212890625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0316467285156,287.1331787109375,1.0,0.4876794219017029,1.0,1.0,0.0,1.0,-2.498743295669556,2.4987382888793945,5.02215289088781e-06,1.931074261665344,0.5397285223007202,0.5397285223007202,0.0,123.98660278320312,25.0,15687.904296875,-0.0,1418.7489013671875,1.0,283.1499938964844,286.42315673828125,292.1219787597656,293.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,19925.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814066529273987,1.0,0.0,0.0,1.1396315097808838,1.139636754989624,8.666072659480052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.212890625,0.0,85.01689147949219,1895.4371337890625,0.0,830.4871826171875,0.3477469086647033,1.0,0.0,3.0,1.0,0.0
12422460,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1879272460937,0.7160316109657288,0.2070990353822708,0.1894304901361465,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.8851951956748962,0.401368111371994,0.3826347887516022,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.9990000128746032,0.6075860261917114,0.4055006504058838,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.8000300526618958,0.2927950918674469,0.2803618907928467,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875305175781,0.6766014695167542,0.1756417453289032,0.8052472472190857,287.18896484375,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0326232910156,287.1918334960937,1.0,0.4829865097999573,1.0,1.0,0.0,1.0,-2.4768226146698,2.4768176078796387,4.9344180297339335e-06,1.9141043424606323,0.5174461603164673,0.5174461603164673,0.0,121.22978973388672,25.0,14736.1962890625,-0.0,1379.1923828125,1.0,283.1499938964844,286.4805603027344,292.05615234375,293.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,19789.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632033944129944,1.0,0.0,0.0,1.0514837503433228,1.051488757133484,7.377319377610547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.82666015625,0.0,72.89115905761719,1895.4371337890625,0.0,743.8700561523438,0.3326349854469299,1.0,0.0,3.0,1.0,0.0
12422520,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1879272460937,0.7160316109657288,0.2070990353822708,0.1894304901361465,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.8851951956748962,0.401368111371994,0.3826347887516022,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.9990000128746032,0.6075860261917114,0.4055006504058838,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.8000300526618958,0.2927950918674469,0.2803618907928467,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875305175781,0.6766014695167542,0.1756417453289032,0.8052472472190857,287.18896484375,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0326232910156,287.1918334960937,1.0,0.4829865097999573,1.0,1.0,0.0,1.0,-2.4768226146698,2.4768176078796387,4.9344180297339335e-06,1.9141043424606323,0.5174461603164673,0.5174461603164673,0.0,121.22978973388672,25.0,14736.1962890625,-0.0,1379.1923828125,1.0,283.1499938964844,286.4805603027344,292.05615234375,293.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,19789.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632033944129944,1.0,0.0,0.0,1.0514837503433228,1.051488757133484,7.377319377610547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.82666015625,0.0,72.89115905761719,1895.4371337890625,0.0,743.8700561523438,0.3326349854469299,1.0,0.0,3.0,1.0,0.0
12422580,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24810791015625,0.7169094085693359,0.2054607421159744,0.1878920346498489,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.249267578125,0.8869075179100037,0.3988895714282989,0.380230963230133,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496337890625,0.9990000128746032,0.6074458360671997,0.4006833136081695,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2488098144531,0.8013853430747986,0.2907887995243072,0.2784026563167572,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2476806640625,0.6773020029067993,0.1741022765636444,0.7980090379714966,287.2491455078125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0344543457031,287.2521057128906,1.0,0.4784212410449981,1.0,1.0,0.0,1.0,-2.4552478790283203,2.4552431106567383,4.848841854254715e-06,1.8974019289016724,0.4947644770145416,0.4947644770145416,0.0,118.62077331542967,25.0,13802.7919921875,-0.0,1341.29931640625,1.0,283.1499938964844,286.5394287109375,291.9918212890625,293.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,19640.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443441271781921,1.0,0.0,0.0,0.967027187347412,0.967031955718994,6.239802274876638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.43017578125,0.0,62.50553512573242,1895.4371337890625,0.0,663.41259765625,0.3187554478645324,1.0,0.0,3.0,1.0,0.0
12422640,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24810791015625,0.7169094085693359,0.2054607421159744,0.1878920346498489,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.249267578125,0.8869075179100037,0.3988895714282989,0.380230963230133,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496337890625,0.9990000128746032,0.6074458360671997,0.4006833136081695,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2488098144531,0.8013853430747986,0.2907887995243072,0.2784026563167572,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2476806640625,0.6773020029067993,0.1741022765636444,0.7980090379714966,287.2491455078125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0344543457031,287.2521057128906,1.0,0.4784212410449981,1.0,1.0,0.0,1.0,-2.4552478790283203,2.4552431106567383,4.848841854254715e-06,1.8974019289016724,0.4947644770145416,0.4947644770145416,0.0,118.62077331542967,25.0,13802.7919921875,-0.0,1341.29931640625,1.0,283.1499938964844,286.5394287109375,291.9918212890625,293.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,19640.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443441271781921,1.0,0.0,0.0,0.967027187347412,0.967031955718994,6.239802274876638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.43017578125,0.0,62.50553512573242,1895.4371337890625,0.0,663.41259765625,0.3187554478645324,1.0,0.0,3.0,1.0,0.0
12422700,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.7172974944114685,0.2046406120061874,0.1871242225170135,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8877045512199402,0.3976515829563141,0.3790327906608581,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797546386719,0.9990000128746032,0.6074190139770508,0.3983742296695709,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.8020004034042358,0.289778470993042,0.2774187624454498,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.6775960922241211,0.1733287572860717,0.7943828105926514,287.2792663574219,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0356140136719,287.2821655273437,1.0,0.4761837422847748,1.0,1.0,0.0,1.0,-2.444572925567627,2.444568157196045,4.80678409076063e-06,1.889137387275696,0.4832732379436493,0.4832732379436493,0.0,117.36981201171876,25.0,13367.88671875,-0.0,1322.93359375,1.0,283.1499938964844,286.5759582519531,291.9606018066406,292.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19563.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347613096237183,1.0,0.0,0.0,0.9263535141944884,0.926358163356781,5.7259423869027166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.716796875,0.0,57.91120529174805,1895.4371337890625,0.0,625.8971557617188,0.3122965693473816,1.0,0.0,3.0,1.0,0.0
12422760,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.307861328125,0.7176477313041687,0.2038171291351318,0.1863556802272796,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3090209960937,0.8884571194648743,0.3964110910892486,0.3778349161148071,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30938720703125,0.9990000128746032,0.6074018478393555,0.396134078502655,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.8025688529014587,0.2887605428695678,0.276430070400238,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30743408203125,0.6778493523597717,0.1725517660379409,0.7907490134239197,287.30889892578125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.03692626953125,287.3117980957031,1.0,0.4739758670330047,1.0,1.0,0.0,1.0,-2.43396544456482,2.4339606761932373,4.765179255628027e-06,1.880925178527832,0.471668928861618,0.471668928861618,0.0,116.15465545654295,25.0,12936.841796875,-0.0,1304.940185546875,1.0,283.1499938964844,286.6126403808594,291.9305419921875,292.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,19486.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252124071121216,1.0,0.0,0.0,0.88676917552948,0.8867736458778381,5.2470426226136624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.6533203125,0.0,53.684696197509766,1895.4371337890625,0.0,590.6337890625,0.3061611652374267,1.0,0.0,3.0,1.0,0.0
12422820,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671264648437,0.7182276248931885,0.2021578848361969,0.1848116070032119,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682861328125,0.8898206353187561,0.3939200937747955,0.3754339814186096,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.9990000128746032,0.6073659062385559,0.3918597996234894,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678283691406,0.803558349609375,0.2866995632648468,0.2744333744049072,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.6782282590866089,0.1709869056940078,0.7834506034851074,287.3681640625,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0397033691406,287.37109375,1.0,0.4696442484855652,1.0,1.0,0.0,1.0,-2.412923812866211,2.412919044494629,4.68319967694697e-06,1.8646334409713743,0.4481445550918579,0.4481445550918579,0.0,113.82858276367188,25.0,12089.171875,-0.0,1270.0030517578125,1.0,283.1499938964844,286.6859741210937,291.8720092773437,292.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,19336.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062517523765564,1.0,0.0,0.0,0.8110352158546448,0.8110395073890686,4.3890736378671136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.91064453125,0.0,46.233097076416016,1895.4371337890625,0.0,526.475830078125,0.2948255240917206,1.0,0.0,3.0,1.0,0.0
