time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422880,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671264648437,0.7182276248931885,0.2021578848361969,0.1848116070032119,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682861328125,0.8898206353187561,0.3939200937747955,0.3754339814186096,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.9990000128746032,0.6073659062385559,0.3918597996234894,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678283691406,0.803558349609375,0.2866995632648468,0.2744333744049072,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.6782282590866089,0.1709869056940078,0.7834506034851074,287.3681640625,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0397033691406,287.37109375,1.0,0.4696442484855652,1.0,1.0,0.0,1.0,-2.412923812866211,2.412919044494629,4.68319967694697e-06,1.8646334409713743,0.4481445550918579,0.4481445550918579,0.0,113.82858276367188,25.0,12089.171875,-0.0,1270.0030517578125,1.0,283.1499938964844,286.6859741210937,291.8720092773437,292.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,19336.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062517523765564,1.0,0.0,0.0,0.8110352158546448,0.8110395073890686,4.3890736378671136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.91064453125,0.0,46.233097076416016,1895.4371337890625,0.0,526.475830078125,0.2948255240917206,1.0,0.0,3.0,1.0,0.0
12422940,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259338378906,0.7186456322669983,0.2004805654287338,0.1832563132047653,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4270935058594,0.8909928798675537,0.3914138078689575,0.3730239272117615,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4274597167969,0.9990000128746032,0.6073001623153687,0.3878527581691742,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266357421875,0.804348349571228,0.2846028208732605,0.2724083662033081,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255065917969,0.6784353852272034,0.1694066524505615,0.7761070728302002,287.4269714355469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04248046875,287.4299011230469,1.0,0.4654191434383392,1.0,1.0,0.0,1.0,-2.3920905590057373,2.3920860290527344,4.60275759905926e-06,1.8485021591186523,0.4241909682750702,0.4241909682750702,0.0,111.6349868774414,25.0,11264.6025390625,-0.0,1236.385986328125,1.0,283.1499938964844,286.75885009765625,291.8072814941406,292.6817321777344,293.1499938964844,293.1499938964844,283.1499938964844,19198.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860680699348449,1.0,0.0,0.0,0.7400489449501038,0.740053117275238,3.6543852388604137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.5400390625,0.0,39.956809997558594,1895.4371337890625,0.0,465.9848327636719,0.284658670425415,1.0,0.0,3.0,1.0,0.0
12423000,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259338378906,0.7186456322669983,0.2004805654287338,0.1832563132047653,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4270935058594,0.8909928798675537,0.3914138078689575,0.3730239272117615,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4274597167969,0.9990000128746032,0.6073001623153687,0.3878527581691742,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266357421875,0.804348349571228,0.2846028208732605,0.2724083662033081,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255065917969,0.6784353852272034,0.1694066524505615,0.7761070728302002,287.4269714355469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04248046875,287.4299011230469,1.0,0.4654191434383392,1.0,1.0,0.0,1.0,-2.3920905590057373,2.3920860290527344,4.60275759905926e-06,1.8485021591186523,0.4241909682750702,0.4241909682750702,0.0,111.6349868774414,25.0,11264.6025390625,-0.0,1236.385986328125,1.0,283.1499938964844,286.75885009765625,291.8072814941406,292.6817321777344,293.1499938964844,293.1499938964844,283.1499938964844,19198.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860680699348449,1.0,0.0,0.0,0.7400489449501038,0.740053117275238,3.6543852388604137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.5400390625,0.0,39.956809997558594,1895.4371337890625,0.0,465.9848327636719,0.284658670425415,1.0,0.0,3.0,1.0,0.0
12423060,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.7188953757286072,0.198781207203865,0.1816864758729934,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.8919651508331299,0.3888870179653168,0.3706003427505493,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851379394531,0.9990000128746032,0.6071821451187134,0.3841100335121155,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.8049303293228149,0.2824656069278717,0.2703508138656616,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48321533203125,0.6784629225730896,0.1678078472614288,0.7687056660652161,287.4846496582031,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0450134277344,287.4875183105469,1.0,0.4612946510314941,1.0,1.0,0.0,1.0,-2.3714332580566406,2.3714287281036377,4.523707502812613e-06,1.832505345344544,0.3997878134250641,0.3997878134250641,0.0,109.56842041015624,25.0,10466.728515625,-0.0,1203.998291015625,1.0,283.1499938964844,286.8306884765625,291.7388000488281,292.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,19077.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633130133152008,1.0,0.0,0.0,0.673840343952179,0.6738443970680237,3.029754935823803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.26806640625,0.0,34.669124603271484,1895.4371337890625,0.0,406.2409057617188,0.2755228877067566,1.0,0.0,3.0,1.0,0.0
12423120,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.7188953757286072,0.198781207203865,0.1816864758729934,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.8919651508331299,0.3888870179653168,0.3706003427505493,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851379394531,0.9990000128746032,0.6071821451187134,0.3841100335121155,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.8049303293228149,0.2824656069278717,0.2703508138656616,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48321533203125,0.6784629225730896,0.1678078472614288,0.7687056660652161,287.4846496582031,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0450134277344,287.4875183105469,1.0,0.4612946510314941,1.0,1.0,0.0,1.0,-2.3714332580566406,2.3714287281036377,4.523707502812613e-06,1.832505345344544,0.3997878134250641,0.3997878134250641,0.0,109.56842041015624,25.0,10466.728515625,-0.0,1203.998291015625,1.0,283.1499938964844,286.8306884765625,291.7388000488281,292.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,19077.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633130133152008,1.0,0.0,0.0,0.673840343952179,0.6738443970680237,3.029754935823803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.26806640625,0.0,34.669124603271484,1895.4371337890625,0.0,406.2409057617188,0.2755228877067566,1.0,0.0,3.0,1.0,0.0
12423180,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.7189671993255615,0.1970554441213607,0.1800980269908905,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8927257061004639,0.3863338828086853,0.3681575953960418,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413818359375,0.9990000128746032,0.6069956421852112,0.3806319832801819,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54058837890625,0.8052927255630493,0.2802828848361969,0.2682558596134186,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394897460937,0.678299605846405,0.1661864817142486,0.7612284421920776,287.5408935546875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0471496582031,287.5437316894531,1.0,0.4572649300098419,1.0,1.0,0.0,1.0,-2.350913047790528,2.3509085178375244,4.445886133908061e-06,1.816612958908081,0.3749121725559234,0.3749121725559234,0.0,107.6247787475586,28.0,9696.697265625,-0.0,1172.7525634765625,1.0,283.1499938964844,286.90106201171875,291.6744384765625,292.4281005859375,293.1499938964844,293.1499938964844,283.1499938964844,18968.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386256039142608,1.0,0.0,0.0,0.6121681928634644,0.6121721267700195,2.500546614214728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.108154296875,0.0,30.17979049682617,1895.4371337890625,0.0,349.9866027832031,0.2672975063323974,1.0,0.0,3.0,1.0,0.0
12423240,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.7189671993255615,0.1970554441213607,0.1800980269908905,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8927257061004639,0.3863338828086853,0.3681575953960418,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413818359375,0.9990000128746032,0.6069956421852112,0.3806319832801819,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54058837890625,0.8052927255630493,0.2802828848361969,0.2682558596134186,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394897460937,0.678299605846405,0.1661864817142486,0.7612284421920776,287.5408935546875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0471496582031,287.5437316894531,1.0,0.4572649300098419,1.0,1.0,0.0,1.0,-2.350913047790528,2.3509085178375244,4.445886133908061e-06,1.816612958908081,0.3749121725559234,0.3749121725559234,0.0,107.6247787475586,28.0,9696.697265625,-0.0,1172.7525634765625,1.0,283.1499938964844,286.90106201171875,291.6744384765625,292.4281005859375,293.1499938964844,293.1499938964844,283.1499938964844,18968.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386256039142608,1.0,0.0,0.0,0.6121681928634644,0.6121721267700195,2.500546614214728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.108154296875,0.0,30.17979049682617,1895.4371337890625,0.0,349.9866027832031,0.2672975063323974,1.0,0.0,3.0,1.0,0.0
12423300,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.567626953125,0.718879222869873,0.1961821317672729,0.1792972683906555,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687561035156,0.8929489254951477,0.3850466310977936,0.366929143667221,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.9990000128746032,0.6068682074546814,0.3790857791900635,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.8053221106529236,0.2791737914085388,0.2671946287155151,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.67808598279953,0.1653666049242019,0.7574630975723267,287.568603515625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0480041503906,287.5714416503906,1.0,0.455337643623352,1.0,1.0,0.0,1.0,-2.340819358825684,2.3408148288726807,4.407857886690181e-06,1.8087913990020752,0.3622935116291046,0.3622935116291046,0.0,106.73632049560548,28.0,9321.666015625,-0.0,1157.828125,1.0,283.1499938964844,286.935791015625,291.64459228515625,292.3687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18910.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258634150028229,1.0,0.0,0.0,0.5828762650489807,0.5828801393508911,2.2669723875878844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.005859375,0.0,28.17327880859375,1895.4371337890625,0.0,323.8296203613281,0.263545423746109,1.0,0.0,3.0,1.0,0.0
12423360,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950622558594,0.7186964154243469,0.1953015327453613,0.1784922480583191,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.8930510878562927,0.3837518393993377,0.365695983171463,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.9990000128746032,0.6067043542861938,0.3776858747005462,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957336425781,0.8052355647087097,0.278052419424057,0.2661242485046386,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946350097656,0.6777716875076294,0.1645400673151016,0.7536796927452087,287.5960388183594,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.04864501953125,287.5988464355469,1.0,0.4534667730331421,1.0,1.0,0.0,1.0,-2.3308582305908203,2.3308539390563965,4.370500846562209e-06,1.8010743856430054,0.3495507836341858,0.3495507836341858,0.0,105.9100341796875,31.0,8954.02734375,-0.0,1143.4107666015625,1.0,283.1499938964844,286.97027587890625,291.6162414550781,292.3115539550781,293.1499938964844,293.1499938964844,283.1499938964844,18852.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129709601402282,1.0,0.0,0.0,0.5546388030052185,0.5546426177024841,2.05264569785868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.90869140625,0.0,26.31294059753418,1895.4371337890625,0.0,299.0987548828125,0.2600364983081817,1.0,0.0,3.0,1.0,0.0
12423420,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.7182237505912781,0.1938816010951995,0.1771960854530334,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424255371094,0.8929862380027771,0.3816699385643005,0.3637144267559051,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427917480469,0.9990000128746032,0.606364905834198,0.3757188022136688,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419372558594,0.8048766851425171,0.2762365341186523,0.2643932104110718,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407470703125,0.6770766973495483,0.1632056832313537,0.7475868463516235,287.64227294921875,289.5528869628906,290.43798828125,288.7026672363281,290.4397888183594,297.0492553710937,287.6453552246094,1.0,0.4505855739116668,1.0,1.0,0.0,1.0,-2.3151588439941406,2.315154552459717,4.311960765335243e-06,1.788910746574402,0.3289540112018585,0.3289540112018585,0.0,104.7026596069336,31.0,8411.591796875,-0.0,1121.2811279296875,1.0,283.1499938964844,287.03143310546875,291.5739440917969,292.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18762.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923181295394897,1.0,0.0,0.0,0.511715292930603,0.5117190480232239,1.7472308044830246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.65576171875,0.0,23.6172103881836,1895.4371337890625,0.0,262.39215087890625,0.2549085617065429,1.0,0.0,3.0,1.0,0.0
12423480,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.718073844909668,0.1935258209705352,0.1768715679645538,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542663574219,0.8929296731948853,0.3811492323875427,0.3632188737392425,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546325683594,0.9990000128746032,0.6062666773796082,0.3752761483192444,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.8047476410865784,0.2757795751094818,0.2639579474925995,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.676868736743927,0.1628705263137817,0.7460587620735168,287.65411376953125,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0493469238281,287.6571960449219,1.0,0.4498864710330963,1.0,1.0,0.0,1.0,-2.3112833499908447,2.311279058456421,4.297573468647897e-06,1.7859079837799072,0.3237660825252533,0.3237660825252533,0.0,104.42155456542967,34.0,8279.4111328125,-0.0,1115.92529296875,1.0,283.1499938964844,287.048095703125,291.5640563964844,292.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,18740.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872040808200836,1.0,0.0,0.0,0.5014256834983826,0.5014296174049377,1.67767044700895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.7861328125,0.0,22.99385643005371,1895.4371337890625,0.0,253.7554626464844,0.2537170648574829,1.0,0.0,3.0,1.0,0.0
12423540,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.71713787317276,0.0,0.1752470433712005,296.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.8924116492271423,0.0,0.3607417643070221,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.9990000128746032,0.0,0.3733473420143127,296.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.8038725852966309,0.0,0.2617673873901367,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.6756301522254944,0.0,0.7383929491043091,287.7132263183594,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.04931640625,287.7164306640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.292198896408081,2.2921948432922363,4.227093540976057e-06,1.7711204290390017,0.0,0.0,0.0,103.1351089477539,60.0,7626.45556640625,-0.0,1090.1611328125,0.0,283.1499938964844,287.13092041015625,291.5188293457031,292.1098022460937,293.1499938964844,293.1499938964844,278.1499938964844,18567.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4516414403915405,0.4642698764801025,1.3610718774259569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.63182258605957,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.71713787317276,0.0,0.1752470433712005,296.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.8924116492271423,0.0,0.3607417643070221,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.9990000128746032,0.0,0.3733473420143127,296.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.8038725852966309,0.0,0.2617673873901367,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.6756301522254944,0.0,0.7383929491043091,287.7132263183594,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.04931640625,287.7164306640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.292198896408081,2.2921948432922363,4.227093540976057e-06,1.7711204290390017,0.0,0.0,0.0,103.1351089477539,60.0,7626.45556640625,-0.0,1090.1611328125,0.0,283.1499938964844,287.13092041015625,291.5188293457031,292.1098022460937,293.1499938964844,293.1499938964844,278.1499938964844,18567.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4516414403915405,0.4642698764801025,1.3610718774259569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.63182258605957,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0007060132920742,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.3725881278514862,0.0,0.0007434671861119,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.3725881278514862,0.0,0.0005491223419085,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,0.0007434667786583,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0035266762133687,287.80615234375,294.1499938964844,290.307373046875,288.6149597167969,290.3443603515625,296.6363525390625,286.84844970703125,0.0,0.0,0.7695828676223755,0.7695828676223755,0.2304171174764633,1.0,-0.0075231264345347,0.0075778355821967,-5.470890027936548e-05,-0.0094573525711894,0.0,0.0,0.0,-0.039565835148096,60.0,1098.681884765625,-0.0,-3.859607204503845e-06,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1086618869738565e-17,2.2505653828018184e-17,1.0408050292110916e-22,1.888391786691868e-13,1.8883866367315485e-13,5.064673862248866e-19,0.0,0.0,-0.0,0.0,0.0,1.4145487500733072e-29,1.2617850886608846e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0007174090133048,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0013972161104902,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.000559922074899,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.0010363474721089,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0030857499223202,287.8045959472656,294.1499938964844,290.2754821777344,288.5949401855469,290.3414001464844,296.19793701171875,286.470703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.00739357015118,0.0072207553312182,0.0001728147908579,-0.0097486665472388,0.0,0.0,0.0,-0.0393501706421375,60.0,537.072265625,-0.0,-4.536952474154532e-06,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.53024007509827e-37,-8.498165344379927e-37,-8.904985494075989e-40,4.388741156749628e-18,4.3855825675805945e-18,3.1583783349127628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,0.0001128157091443,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0001380350149702,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,0.0001191953851957,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0001272189692826,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0005486152949742,287.8025817871094,294.1499938964844,290.2373962402344,288.57177734375,290.3309936523437,295.5556640625,286.28497314453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012631984427571,0.0025387576315551,-0.001275559188798,-0.0129442242905497,0.0,0.0,0.0,-0.0082740476354956,60.0,230.2324981689453,-0.0,-1.0743255529632736e-07,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1879274062812575e-20,9.66106000328092e-21,2.2182146653768303e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.45525462157093e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0001000170668703,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,7.427427044603974e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.976481669582428e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004719608405139,287.8017272949219,294.1499938964844,290.1987609863281,288.549072265625,290.3282165527344,294.9149475097656,286.2208557128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010088423732668,0.0006564926006831,0.0003523498307913,-0.0146622220054268,0.0,0.0,0.0,-0.0077009256929159,60.0,96.52727508544922,-0.0,-6.93934296691623e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.751288216531557e-21,-3.460083577612244e-21,-3.291204638919313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.411518112756312e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.911280358210206e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.320861186599359e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.91100532701239e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.0004701203142758,287.8008117675781,294.1499938964844,290.15966796875,288.5268249511719,290.3268737792969,294.3465576171875,286.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,2.9422572822568327e-08,0.0010028472170233,-0.0153068266808986,0.0,0.0,0.0,-0.0078887846320867,60.0,40.05019760131836,-0.0,-6.858618206706525e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.870632445905772e-21,-3.436214085502547e-21,-3.4344183604032245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.41099860938266e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.910275548463689e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,7.319708674913272e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.910257358569652e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0004700979043263,287.7998352050781,294.1499938964844,290.1200866699219,288.5049743652344,290.3252258300781,293.8417663574219,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203396907267233e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.74479103088379,-0.0,-6.857673184867964e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871898258425177e-21,-3.435959630528959e-21,-3.4359386278962175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.411170321982354e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.910450899042188e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.319833093788475e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.91043634712696e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.000470106548164,287.7975769042969,294.1499938964844,290.0397033691406,288.46240234375,290.32086181640625,292.9928283691406,286.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,9.80690097808838,-0.0,-6.857892742573314e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435956399354691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.411170321982354e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.910450899042188e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.319833093788475e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.91043634712696e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.000470106548164,287.7975769042969,294.1499938964844,290.0397033691406,288.46240234375,290.32086181640625,292.9928283691406,286.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,9.80690097808838,-0.0,-6.857892742573314e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435956399354691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.411699284100904e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.911007509799674e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.320244185393676e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.910992957884446e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.000470132974442,287.7950134277344,294.1499938964844,289.9578552246094,288.4212341308594,290.31512451171875,292.3165588378906,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.855765342712402,-0.0,-6.858634549189446e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.411699284100904e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.911007509799674e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.320244185393676e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.910992957884446e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.000470132974442,287.7950134277344,294.1499938964844,289.9578552246094,288.4212341308594,290.31512451171875,292.3165588378906,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.855765342712402,-0.0,-6.858634549189446e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.412463987246156e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.911812230711804e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,7.320838631130755e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.911797678796574e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0004701711877714,287.7921447753906,294.1499938964844,289.8747863769531,288.3812866210937,290.3080444335937,291.7737121582031,286.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.423492431640625,-0.0,-6.859720258489689e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.412463987246156e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.911812230711804e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,7.320838631130755e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.911797678796574e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0004701711877714,287.7921447753906,294.1499938964844,289.8747863769531,288.3812866210937,290.3080444335937,291.7737121582031,286.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.423492431640625,-0.0,-6.859720258489689e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.41333782975562e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.912731911754236e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.32151820557192e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.912718087434769e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0004702148435171,287.7889709472656,294.1499938964844,289.7907409667969,288.3423767089844,290.2995910644531,291.3339233398437,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.015554428100586,-0.0,-6.860966550448212e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.41333782975562e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.912731911754236e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.32151820557192e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.912718087434769e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0004702148435171,287.7889709472656,294.1499938964844,289.7907409667969,288.3423767089844,290.2995910644531,291.3339233398437,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.015554428100586,-0.0,-6.860966550448212e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.413770749233664e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.913188114296644e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,7.321854354813695e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.913173562381417e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.000470236496767,287.78729248046875,294.1499938964844,289.7484436035156,288.3232727050781,290.2948608398437,291.1452331542969,286.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.813297271728516,-0.0,-6.861584012085586e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.4141585577745e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.9135962955188e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,7.322155579458922e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.913581743603572e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,0.0004702558508142,287.7855529785156,294.1499938964844,289.7059631347656,288.3043518066406,290.289794921875,290.9739990234375,286.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.612974166870117,-0.0,-6.862135393248536e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.414588566869496e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.914048860082404e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,7.322490273509175e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.914034308167174e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004702773585449,287.7823791503906,294.1499938964844,289.6309509277344,288.27154541015625,290.2800598144531,290.7088928222656,286.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.267151355743408,-0.0,-6.862737933488462e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.4146111223381e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.914072143146768e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,7.322507735807449e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.9140583188273e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0004702784644905,287.78192138671875,294.1499938964844,289.6206970214844,288.26708984375,290.2786560058594,290.6759033203125,286.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.220780849456787,-0.0,-6.862767065740627e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.414308442501353e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.913752728607506e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.322271267184988e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.91373890428804e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004702633596025,287.7780456542969,294.1499938964844,289.5351867675781,288.2304382324219,290.2662048339844,290.4261779785156,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.84271764755249,-0.0,-6.862298818077761e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.414308442501353e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.913752728607506e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.322271267184988e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.91373890428804e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004702633596025,287.7780456542969,294.1499938964844,289.5351867675781,288.2304382324219,290.2662048339844,290.4261779785156,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.84271764755249,-0.0,-6.862298818077761e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.41285616136156e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.912223322317004e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.321142038563266e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.912209497997536e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.000470190832857,287.77398681640625,294.1499938964844,289.4496765136719,288.1942443847656,290.25244140625,290.2140808105469,286.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.480623722076416,-0.0,-6.860155110643974e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.41285616136156e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.912223322317004e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.321142038563266e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.912209497997536e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.000470190832857,287.77398681640625,294.1499938964844,289.4496765136719,288.1942443847656,290.25244140625,290.2140808105469,286.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.480623722076416,-0.0,-6.860155110643974e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.409889753442258e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.909099026117474e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,7.318834104808047e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.909085929393768e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004700426652561,287.7697448730469,294.1499938964844,289.3644104003906,288.1583557128906,290.2374267578125,290.0315246582031,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.135193347930908,-0.0,-6.855805878558385e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
