time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425040,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.409889753442258e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.909099026117474e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,7.318834104808047e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.909085929393768e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004700426652561,287.7697448730469,294.1499938964844,289.3644104003906,288.1583557128906,290.2374267578125,290.0315246582031,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.135193347930908,-0.0,-6.855805878558385e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.407742618350312e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.906837658490986e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.317163544939831e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.90682456176728e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0004699354176409,287.7675476074219,294.1499938964844,289.3219299316406,288.1405334472656,290.2294616699219,289.9493103027344,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.968757629394531,-0.0,-6.852663858580854e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.405112359672783e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.904067701427266e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,7.315118273254484e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.90405460470356e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004698040429502,287.76531982421875,294.1499938964844,289.2796325683594,288.1227111816406,290.2211608886719,289.87225341796875,286.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.806445598602295,-0.0,-6.848820532923129e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.398329711984844e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.896924893837422e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.30984247638844e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.896911797113717e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0004694652452599,287.7607727050781,294.1499938964844,289.195556640625,288.087158203125,290.2037048339844,289.7313842773437,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.493895530700684,-0.0,-6.838919830443049e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.398329711984844e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.896924893837422e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.30984247638844e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.896911797113717e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0004694652452599,287.7607727050781,294.1499938964844,289.195556640625,288.087158203125,290.2037048339844,289.7313842773437,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.493895530700684,-0.0,-6.838919830443049e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.389472688781098e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.8875978437718e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,7.302952872123569e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.887584747048096e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,0.0004690228379331,287.7560729980469,294.1499938964844,289.11248779296875,288.0516052246094,290.1850891113281,289.60528564453125,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.196950435638428,-0.0,-6.826010690019757e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.389472688781098e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.8875978437718e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,7.302952872123569e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.887584747048096e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,0.0004690228379331,287.7560729980469,294.1499938964844,289.11248779296875,288.0516052246094,290.1850891113281,289.60528564453125,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.196950435638428,-0.0,-6.826010690019757e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.378604590892792e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.87615276244469e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,7.294499664567411e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.876139665720984e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0004684799350798,287.7512512207031,294.1499938964844,289.0306396484375,288.0159606933594,290.16534423828125,289.4911193847656,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.914797306060791,-0.0,-6.810192587636267e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.378604590892792e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.87615276244469e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,7.294499664567411e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.876139665720984e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0004684799350798,287.7512512207031,294.1499938964844,289.0306396484375,288.0159606933594,290.16534423828125,289.4911193847656,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.914797306060791,-0.0,-6.810192587636267e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.365908772451804e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.862782462732866e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,7.284624734893441e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,9.862770093604922e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0004678457626141,287.746337890625,294.1499938964844,288.95025634765625,287.9800720214844,290.1445617675781,289.38677978515625,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6466569900512695,-0.0,-6.791742634959519e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.365908772451804e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.862782462732866e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,7.284624734893441e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,9.862770093604922e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0004678457626141,287.746337890625,294.1499938964844,288.95025634765625,287.9800720214844,290.1445617675781,289.38677978515625,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6466569900512695,-0.0,-6.791742634959519e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,9.358958777738736e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.85546430456452e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.279219425981864e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.855451935436577e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.0004674986412283,287.74383544921875,294.1499938964844,288.91070556640625,287.9620361328125,290.1337890625,289.3377380371094,286.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.517571449279785,-0.0,-6.781655059739934e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.351662447443232e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.847780165728182e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,7.27354345144704e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.847767796600236e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004671341448556,287.7413330078125,294.1499938964844,288.8716125488281,287.9439392089844,290.1227722167969,289.29058837890625,286.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,4.391665458679199,-0.0,-6.771072946776259e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.336839866591616e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.832171053858474e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,7.262014696607366e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.83215868473053e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,0.000466393714305,287.7364196777344,294.1499938964844,288.79791259765625,287.90887451171875,290.1009216308594,289.2047424316406,286.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753611755363e-09,0.0009949636878445,-0.0128740323707461,0.0,0.0,0.0,-0.0074282349087297,60.0,4.15843677520752,-0.0,-6.749602476929796e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.336202492704616e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.831500210566446e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,7.26151920389384e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.831487841438502e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004663619038183,287.7362060546875,294.1499938964844,288.7948913574219,287.90740966796875,290.1000061035156,289.2012939453125,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.2678075235235156e-09,0.0009948958177119,-0.0128532154485583,0.0,0.0,0.0,-0.0074242958799004,60.0,4.148952007293701,-0.0,-6.748680192458778e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.3198919785209e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.814323857426643e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.24883284419775e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.81431221589446e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0004655472002923,287.7310485839844,294.1499938964844,288.7203674316406,287.87042236328125,290.07635498046875,289.1180419921875,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.06437425329409e-09,0.0009931562235578,-0.0123202502727508,0.0,0.0,0.0,-0.0073234452866017,60.0,3.917735099792481,-0.0,-6.725097989601636e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.3198919785209e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.814323857426643e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.24883284419775e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.81431221589446e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0004655472002923,287.7310485839844,294.1499938964844,288.7203674316406,287.87042236328125,290.07635498046875,289.1180419921875,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.06437425329409e-09,0.0009931562235578,-0.0123202502727508,0.0,0.0,0.0,-0.0073234452866017,60.0,3.917735099792481,-0.0,-6.725097989601636e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.30308669921942e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.796626545721664e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.23576158634387e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.796614904189482e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0004647077294066,287.7257995605469,294.1499938964844,288.6482849121094,287.8329162597656,290.0518798828125,289.04010009765625,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854776136653527e-09,0.000991363893263,-0.011771123856306,0.0,0.0,0.0,-0.0072195380926132,60.0,3.697225570678711,-0.0,-6.700844323859202e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.30308669921942e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.796626545721664e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.23576158634387e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.796614904189482e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0004647077294066,287.7257995605469,294.1499938964844,288.6482849121094,287.8329162597656,290.0518798828125,289.04010009765625,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854776136653527e-09,0.000991363893263,-0.011771123856306,0.0,0.0,0.0,-0.0072195380926132,60.0,3.697225570678711,-0.0,-6.700844323859202e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.286112617701292e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.7787517006509e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,7.222558633657172e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.778740059118718e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004638598475139,287.7204895019531,294.1499938964844,288.57891845703125,287.7947998046875,290.0266418457031,288.9669494628906,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.486668109893799,-0.0,-6.676390995608017e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.286112617701292e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.7787517006509e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,7.222558633657172e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.778740059118718e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004638598475139,287.7204895019531,294.1499938964844,288.57891845703125,287.7947998046875,290.0266418457031,288.9669494628906,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.486668109893799,-0.0,-6.676390995608017e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.277651406591758e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.769841562956572e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.215978257590905e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.769829921424388e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.000463437201688,287.71783447265625,294.1499938964844,288.5453186035156,287.7755126953125,290.0137634277344,288.9320373535156,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.384908437728882,-0.0,-6.664219398544446e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.269251313526183e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.760995453689247e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,7.209444447653368e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.760984539752826e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,0.0004630176117643,287.71514892578125,294.1499938964844,288.5124816894531,287.75604248046875,290.0007019042969,288.8981628417969,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.28533673286438,-0.0,-6.652146566921148e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.252740710508078e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.743608825374396e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.196602382464334e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.743597183842212e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,0.0004621928674168,287.70977783203125,294.1499938964844,288.4491882324219,287.716552734375,289.97412109375,288.8334350585937,286.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.092504978179932,-0.0,-6.62844783505534e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.252740710508078e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.743608825374396e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.196602382464334e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.743597183842212e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,0.0004621928674168,287.70977783203125,294.1499938964844,288.4491882324219,287.716552734375,289.97412109375,288.8334350585937,286.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.092504978179932,-0.0,-6.62844783505534e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.2367670731619e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.726787538966164e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,7.184177957242355e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.726776625029744e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004613949859049,287.704345703125,294.1499938964844,288.38934326171875,287.67626953125,289.94696044921875,288.7725524902344,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.907551050186157,-0.0,-6.605560542993771e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.2367670731619e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.726787538966164e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,7.184177957242355e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.726776625029744e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004613949859049,287.704345703125,294.1499938964844,288.38934326171875,287.67626953125,289.94696044921875,288.7725524902344,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.907551050186157,-0.0,-6.605560542993771e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.221478831022978e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.7106872999575e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.172286859713495e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.710676386021078e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004606313013937,287.69891357421875,294.1499938964844,288.3331604003906,287.6351318359375,289.9193420410156,288.71533203125,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.729844570159912,-0.0,-6.583690748129811e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.221478831022978e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.7106872999575e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.172286859713495e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.710676386021078e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004606313013937,287.69891357421875,294.1499938964844,288.3331604003906,287.6351318359375,289.9193420410156,288.71533203125,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.729844570159912,-0.0,-6.583690748129811e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.20698803383857e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.695428161649032e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,7.161015673773363e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.695417247712612e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.0004599074600264,287.6934509277344,294.1499938964844,288.2809143066406,287.5930480957031,289.8912658691406,288.66162109375,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5587823390960693,-0.0,-6.562995480408064e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.20698803383857e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.695428161649032e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,7.161015673773363e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.695417247712612e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.0004599074600264,287.6934509277344,294.1499938964844,288.2809143066406,287.5930480957031,289.8912658691406,288.66162109375,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5587823390960693,-0.0,-6.562995480408064e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.200070053339005e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.688142745289952e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,7.155635103117675e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.68813183135353e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004595619102474,287.6907043457031,294.1499938964844,288.2563171386719,287.5716552734375,289.8771057128906,288.6360168457031,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.475548505783081,-0.0,-6.55312675235109e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.193382720695809e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.681100345915183e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.150433521019295e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,9.681089431978762e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0004592278564814,287.6879577636719,294.1499938964844,288.2327880859375,287.54998779296875,289.8628845214844,288.6112670898437,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.393754243850708,-0.0,-6.543593400465397e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.180729830404744e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.667775884736328e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,7.14059206075035e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.667764970799908e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0004585958085954,287.6824645996094,294.1499938964844,288.1890563964844,287.505859375,289.8341979980469,288.56414794921875,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.234170436859131,-0.0,-6.525574036686521e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.180729830404744e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.667775884736328e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,7.14059206075035e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.667764970799908e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0004585958085954,287.6824645996094,294.1499938964844,288.1890563964844,287.505859375,289.8341979980469,288.56414794921875,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.234170436859131,-0.0,-6.525574036686521e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.16908320505172e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.6555108029861e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,7.13153276592493e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.65550061664544e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.0004580140521284,287.6769714355469,294.1499938964844,288.1499938964844,287.4605712890625,289.80535888671875,288.5201416015625,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834137548258923e-09,0.0009770715842023,-0.0073919794522225,0.0,0.0,0.0,-0.0063909692689776,60.0,2.079502820968628,-0.0,-6.509007732802274e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.16908320505172e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.6555108029861e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,7.13153276592493e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.65550061664544e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.0004580140521284,287.6769714355469,294.1499938964844,288.1499938964844,287.4605712890625,289.80535888671875,288.5201416015625,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834137548258923e-09,0.0009770715842023,-0.0073919794522225,0.0,0.0,0.0,-0.0063909692689776,60.0,2.079502820968628,-0.0,-6.509007732802274e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.160784247796984e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,9.646771650295705e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,7.125078263925388e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.646761463955043e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004575995262712,287.6714782714844,294.1499938964844,288.11572265625,287.4170227050781,289.77642822265625,288.4790954589844,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079843491349265e-09,0.0009761857800185,-0.0071205985732376,0.0,0.0,0.0,-0.0063396240584552,60.0,1.930739164352417,-0.0,-6.497211302303185e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.160784247796984e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,9.646771650295705e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,7.125078263925388e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.646761463955043e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004575995262712,287.6714782714844,294.1499938964844,288.11572265625,287.4170227050781,289.77642822265625,288.4790954589844,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079843491349265e-09,0.0009761857800185,-0.0071205985732376,0.0,0.0,0.0,-0.0063396240584552,60.0,1.930739164352417,-0.0,-6.497211302303185e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
