time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427380,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.157752356259152e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.64357823249884e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.12271939846687e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.64356804615818e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004574480699375,287.6659545898437,294.1499938964844,288.08612060546875,287.3780822753906,289.7474365234375,288.4400634765625,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0418996210812566e-09,0.0009758611558936,-0.0070211747661232,0.0,0.0,0.0,-0.0063208127394318,60.0,1.7917883396148682,-0.0,-6.492892623555235e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.157752356259152e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.64357823249884e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.12271939846687e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.64356804615818e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004574480699375,287.6659545898437,294.1499938964844,288.08612060546875,287.3780822753906,289.7474365234375,288.4400634765625,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0418996210812566e-09,0.0009758611558936,-0.0070211747661232,0.0,0.0,0.0,-0.0063208127394318,60.0,1.7917883396148682,-0.0,-6.492892623555235e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.15805358090438e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.643895464250818e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.122953684302047e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,9.643885277910158e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0004574631166178,287.6632080078125,294.1499938964844,288.0729675292969,287.3602294921875,289.73297119140625,288.4211120605469,286.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.045567353865408e-09,0.0009758924134075,-0.007030785549432,0.0,0.0,0.0,-0.0063226306810975,60.0,1.7264065742492676,-0.0,-6.493310422683862e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.15950076887384e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.64541977737099e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,7.124079274944961e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.64540959103033e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004575354105327,287.66046142578125,294.1499938964844,288.0609130859375,287.3434143066406,289.7184753417969,288.4023742675781,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6636956930160522,-0.0,-6.495353943591908e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.165693336399272e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.65194049058482e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,7.12889595888555e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.65193030424416e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004578447842504,287.6549377441406,294.1499938964844,288.0398254394531,287.3128662109375,289.68963623046875,288.3654479980469,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405222866709437e-09,0.0009767041774466,-0.0072795934975147,0.0,0.0,0.0,-0.0063697029836475,60.0,1.545935869216919,-0.0,-6.504121330408452e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.165693336399272e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.65194049058482e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,7.12889595888555e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.65193030424416e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004578447842504,287.6549377441406,294.1499938964844,288.0398254394531,287.3128662109375,289.68963623046875,288.3654479980469,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405222866709437e-09,0.0009767041774466,-0.0072795934975147,0.0,0.0,0.0,-0.0063697029836475,60.0,1.545935869216919,-0.0,-6.504121330408452e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.17610595934093e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.662905358709396e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.136994099710137e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.662895172368736e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004583648988045,287.6494140625,294.1499938964844,288.0226745605469,287.2861328125,289.6609191894531,288.3289489746094,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.437960863113403,-0.0,-6.51888925062849e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.17610595934093e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.662905358709396e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.136994099710137e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.662895172368736e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004583648988045,287.6494140625,294.1499938964844,288.0226745605469,287.2861328125,289.6609191894531,288.3289489746094,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.437960863113403,-0.0,-6.51888925062849e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.190574201056734e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.678140486357734e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,7.148246368160471e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.678130300017074e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004590876051224,287.6439208984375,294.1499938964844,288.0091857910156,287.26300048828125,289.63238525390625,288.2927551269531,286.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3391211032867432,-0.0,-6.539443830888558e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.190574201056734e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.678140486357734e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,7.148246368160471e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.678130300017074e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004590876051224,287.6439208984375,294.1499938964844,288.0091857910156,287.26300048828125,289.63238525390625,288.2927551269531,286.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3391211032867432,-0.0,-6.539443830888558e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.208949632011354e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.697490895632654e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.162538531702012e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.697480709291996e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.000460005539935,287.6383972167969,294.1499938964844,287.9991455078125,287.2431945800781,289.6040954589844,288.2569580078125,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.2488616704940796,-0.0,-6.56560175116283e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.208949632011354e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.697490895632654e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.162538531702012e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.697480709291996e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.000460005539935,287.6383972167969,294.1499938964844,287.9991455078125,287.2431945800781,289.6040954589844,288.2569580078125,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.2488616704940796,-0.0,-6.56560175116283e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.21955070225522e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.708653669804336e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,7.170783646870404e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.708644211059436e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004605350550264,287.6356506347656,294.1499938964844,287.99530029296875,287.2344970703125,289.5900573730469,288.2392883300781,287.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.2068018913269043,-0.0,-6.580717126780655e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.231056174030527e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,9.720769594423472e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,7.179732347140089e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.720760135678574e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0004611097974702,287.63287353515625,294.1499938964844,287.99224853515625,287.2265319824219,289.5761108398437,288.22186279296875,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.166661500930786,-0.0,-6.597144164288693e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.256636985810474e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.747706644702704e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.199628453236073e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.747697185957804e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004623876011464,287.6273803710937,294.1499938964844,287.9883117675781,287.21270751953125,289.5484313964844,288.1880187988281,287.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.0102465683594346,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0918023586273191,-0.0,-6.633739957351281e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.256636985810474e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.747706644702704e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.199628453236073e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.747697185957804e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004623876011464,287.6273803710937,294.1499938964844,287.9883117675781,287.21270751953125,289.5484313964844,288.1880187988281,287.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.0102465683594346,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0918023586273191,-0.0,-6.633739957351281e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.285328997066244e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.77792078629136e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,7.221943815238774e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,9.777911327546462e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0004638208192773,287.6218566894531,294.1499938964844,287.9870300292969,287.2015380859375,289.5211181640625,288.1560974121094,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302313094770406e-09,0.0009894423419609,-0.0111828269436955,0.0,0.0,0.0,-0.0071082143113017,60.0,1.0239043235778809,-0.0,-6.674909514003957e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.285328997066244e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.77792078629136e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,7.221943815238774e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,9.777911327546462e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0004638208192773,287.6218566894531,294.1499938964844,287.9870300292969,287.2015380859375,289.5211181640625,288.1560974121094,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302313094770406e-09,0.0009894423419609,-0.0111828269436955,0.0,0.0,0.0,-0.0071082143113017,60.0,1.0239043235778809,-0.0,-6.674909514003957e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.316612704424188e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.810863411985338e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.246275345096365e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.8108546808362e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0004653835203498,287.6163635253906,294.1499938964844,287.9882202148437,287.1927185058594,289.49420166015625,288.1268310546875,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198756262886945e-09,0.0009927741484716,-0.0122036710381507,0.0,0.0,0.0,-0.0073013775981962,60.0,0.9624496102333068,-0.0,-6.719945133681905e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.316612704424188e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.810863411985338e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.246275345096365e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.8108546808362e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0004653835203498,287.6163635253906,294.1499938964844,287.9882202148437,287.1927185058594,289.49420166015625,288.1268310546875,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198756262886945e-09,0.0009927741484716,-0.0122036710381507,0.0,0.0,0.0,-0.0073013775981962,60.0,0.9624496102333068,-0.0,-6.719945133681905e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.349811443826184e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.845823660725728e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.27209699107334e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.84581492957659e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0004670418857131,287.61083984375,294.1499938964844,287.9916076660156,287.1860656738281,289.4677124023437,288.1010437011719,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.906947374343872,-0.0,-6.767905347260239e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.349811443826184e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.845823660725728e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.27209699107334e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.84581492957659e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0004670418857131,287.61083984375,294.1499938964844,287.9916076660156,287.1860656738281,289.4677124023437,288.1010437011719,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.906947374343872,-0.0,-6.767905347260239e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.366885205963628e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.863803279586136e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,7.285376341314986e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,9.863794548437e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0004678947734646,287.60809326171875,294.1499938964844,287.9940490722656,287.1834716796875,289.45465087890625,288.0896911621094,287.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646052958496739e-09,0.000998128671199,-0.0138441352173686,0.0,0.0,0.0,-0.0076118009164929,60.0,0.8813554048538208,-0.0,-6.792636497721105e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.38411758397706e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.88194951787591e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,7.298778655240312e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.881940059131011e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,0.0004687555483542,287.6053466796875,294.1499938964844,287.9969482421875,287.1813049316406,289.44171142578125,288.0794372558594,287.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860687046777002e-09,0.0009999639587476,-0.0144064100459218,0.0,0.0,0.0,-0.0077182040549814,60.0,0.8570573329925537,-0.0,-6.817643338763446e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.418628178536892e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.918290743371472e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.325620390474796e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.918282012222336e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0004704794264398,287.599853515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4161682128906,288.062255859375,287.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290546306075839e-09,0.0010036397725343,-0.0155324693769216,0.0,0.0,0.0,-0.0079313041642308,60.0,0.8160938620567322,-0.0,-6.867862367698764e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.418628178536892e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.918290743371472e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.325620390474796e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.918282012222336e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0004704794264398,287.599853515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4161682128906,288.062255859375,287.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290546306075839e-09,0.0010036397725343,-0.0155324693769216,0.0,0.0,0.0,-0.0079313041642308,60.0,0.8160938620567322,-0.0,-6.867862367698764e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.45252104429528e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.953981498256326e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,7.351981912506744e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.953972767107187e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004721724544651,287.5943603515625,294.1499938964844,288.01251220703125,287.1765441894531,289.39111328125,288.0497436523437,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712707723011135e-09,0.0010072496952489,-0.0166383050382137,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8145818710327148,-0.0,-6.917361616842754e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.45252104429528e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.953981498256326e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,7.351981912506744e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.953972767107187e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004721724544651,287.5943603515625,294.1499938964844,288.01251220703125,287.1765441894531,289.39111328125,288.0497436523437,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712707723011135e-09,0.0010072496952489,-0.0166383050382137,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8145818710327148,-0.0,-6.917361616842754e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.485184273216872e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.988377132685856e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,7.377385918516666e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.988367673940957e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004738040443044,287.5888977050781,294.1499938964844,288.0222473144531,287.1760559082031,289.3666076660156,288.0419921875,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543621314506e-09,0.0010107286507263,-0.0177039410918951,0.0,0.0,0.0,-0.0083422744646668,60.0,0.8094198703765869,-0.0,-6.965232302036385e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.485184273216872e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.988377132685856e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,7.377385918516666e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.988367673940957e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004738040443044,287.5888977050781,294.1499938964844,288.0222473144531,287.1760559082031,289.3666076660156,288.0419921875,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543621314506e-09,0.0010107286507263,-0.0177039410918951,0.0,0.0,0.0,-0.0083422744646668,60.0,0.8094198703765869,-0.0,-6.965232302036385e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.516526915831491e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0001002138160401,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.401763286907226e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001002137287287,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0004753696848638,287.5834350585937,294.1499938964844,288.032958984375,287.1764831542969,289.3426513671875,288.03857421875,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140667436644,-0.0187264271080493,0.0,0.0,0.0,-0.0085358042269945,60.0,0.8051659464836121,-0.0,-7.011321656591464e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.516526915831491e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0001002138160401,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.401763286907226e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001002137287287,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0004753696848638,287.5834350585937,294.1499938964844,288.032958984375,287.1764831542969,289.3426513671875,288.03857421875,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140667436644,-0.0187264271080493,0.0,0.0,0.0,-0.0085358042269945,60.0,0.8051659464836121,-0.0,-7.011321656591464e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.531852265354246e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.000100375204056,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.413682760670781e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001003751167445,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0004761352029163,287.5807189941406,294.1499938964844,288.0386047363281,287.177001953125,289.33087158203125,288.0383605957031,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700811543998043e-09,0.0010156990028917,-0.0192263647913932,0.0,0.0,0.0,-0.008630434051156,60.0,0.803220272064209,-0.0,-7.033913362874955e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.547211811877788e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0001005369485937,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.425629155477509e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0001005368612823,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004769024671986,287.5780029296875,294.1499938964844,288.0444030761719,287.1776428222656,289.3192443847656,288.0390930175781,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.89212339924461e-09,0.0010173349874094,-0.0197274107486009,0.0,0.0,0.0,-0.008725275285542,60.0,0.8014171719551086,-0.0,-7.05659175537221e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.578615572536364e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.0001008676408673,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.450054545188323e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001008675535558,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004784711636602,287.57257080078125,294.1499938964844,288.05633544921875,287.1792907714844,289.29638671875,288.04254150390625,287.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283274510745287e-09,0.0010206794831901,-0.0207517873495817,0.0,0.0,0.0,-0.0089191850274801,60.0,0.7981538772583008,-0.0,-7.10307332951743e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.578615572536364e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.0001008676408673,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.450054545188323e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001008675535558,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004784711636602,287.57257080078125,294.1499938964844,288.05633544921875,287.1792907714844,289.29638671875,288.04254150390625,287.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283274510745287e-09,0.0010206794831901,-0.0207517873495817,0.0,0.0,0.0,-0.0089191850274801,60.0,0.7981538772583008,-0.0,-7.10307332951743e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.61130645009689e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001012118882499,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.475480379071087e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001012118009384,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004801041504833,287.5671691894531,294.1499938964844,288.0685119628906,287.1811218261719,289.2740783691406,288.0488586425781,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7954724431037903,-0.0,-7.151622583023709e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.61130645009689e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001012118882499,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.475480379071087e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001012118009384,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004801041504833,287.5671691894531,294.1499938964844,288.0685119628906,287.1811218261719,289.2740783691406,288.0488586425781,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7954724431037903,-0.0,-7.151622583023709e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.644513193052262e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,0.0001015615707729,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,7.501307118218392e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001015614834614,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0004817628650926,287.5617980957031,294.1499938964844,288.0806884765625,287.1829528808594,289.2523498535156,288.0572814941406,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011736810207,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7932136654853821,-0.0,-7.20110691077025e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
