time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429720,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.644513193052262e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,0.0001015615707729,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,7.501307118218392e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001015614834614,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0004817628650926,287.5617980957031,294.1499938964844,288.0806884765625,287.1829528808594,289.2523498535156,288.0572814941406,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011736810207,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7932136654853821,-0.0,-7.20110691077025e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.677219350123778e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0001019059855025,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.526746048824862e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.000101905898191,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0004833966377191,287.5564270019531,294.1499938964844,288.0926513671875,287.1845703125,289.23114013671875,288.0672302246094,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.7912031412124634,-0.0,-7.250013567272617e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.677219350123778e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0001019059855025,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.526746048824862e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.000101905898191,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0004833966377191,287.5564270019531,294.1499938964844,288.0926513671875,287.1845703125,289.23114013671875,288.0672302246094,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.7912031412124634,-0.0,-7.250013567272617e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.692992171039803e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0001020720810629,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,7.539013313362375e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0001020719937514,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004841845366172,287.5537414550781,294.1499938964844,288.09844970703125,287.1851806640625,289.2207336425781,288.0726013183594,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.70793845311846e-09,0.0010328617645427,-0.0244822446256876,0.0,0.0,0.0,-0.0096254525706171,60.0,0.7902240753173828,-0.0,-7.27365758734777e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.708197467261924e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0001022321957862,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,7.550839654868469e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001022321157506,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0004849440883845,287.55108642578125,294.1499938964844,288.1040954589844,287.1856689453125,289.2104797363281,288.078125,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897330066621636e-09,0.0010344812180846,-0.0249780900776386,0.0,0.0,0.0,-0.0097193419933319,60.0,0.7892248630523682,-0.0,-7.296487325447742e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.736098581925036e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001025260062306,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,7.572540198452771e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.000102525926195,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004863378126174,287.5457458496094,294.1499938964844,288.11480712890625,287.18603515625,289.1903076171875,288.08935546875,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374630801379,1.0244845860540865e-08,0.0010374528355896,-0.0258878730237483,0.0,0.0,0.0,-0.0098916199058294,60.0,0.7870261073112488,-0.0,-7.338469742990128e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.736098581925036e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001025260062306,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,7.572540198452771e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.000102525926195,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004863378126174,287.5457458496094,294.1499938964844,288.11480712890625,287.18603515625,289.1903076171875,288.08935546875,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374630801379,1.0244845860540865e-08,0.0010374528355896,-0.0258878730237483,0.0,0.0,0.0,-0.0098916199058294,60.0,0.7870261073112488,-0.0,-7.338469742990128e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.75959628704004e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001027734397212,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.590815948788077e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0001027733596856,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0004875115409959,287.5404663085937,294.1499938964844,288.1245422363281,287.1854553222656,289.1706848144531,288.1004943847656,287.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399657767266,1.0537486438977341e-08,0.0010399552993476,-0.0266539473086595,0.0,0.0,0.0,-0.0100366957485675,60.0,0.7843001484870911,-0.0,-7.373916588448992e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.75959628704004e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001027734397212,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.590815948788077e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0001027733596856,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0004875115409959,287.5404663085937,294.1499938964844,288.1245422363281,287.1854553222656,289.1706848144531,288.1004943847656,287.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399657767266,1.0537486438977341e-08,0.0010399552993476,-0.0266539473086595,0.0,0.0,0.0,-0.0100366957485675,60.0,0.7843001484870911,-0.0,-7.373916588448992e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.77769523160532e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0001029640334309,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.604892743984237e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001029639533953,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.000488415651489,287.53521728515625,294.1499938964844,288.133056640625,287.1836853027344,289.1515808105469,288.1110534667969,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762871482938864e-08,0.0010418826714158,-0.0272439252585172,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7808538675308228,-0.0,-7.401274615403963e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.77769523160532e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0001029640334309,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.604892743984237e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001029639533953,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.000488415651489,287.53521728515625,294.1499938964844,288.133056640625,287.1836853027344,289.1515808105469,288.1110534667969,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762871482938864e-08,0.0010418826714158,-0.0272439252585172,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7808538675308228,-0.0,-7.401274615403963e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.78932876023464e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0001030865387292,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.613941124873236e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0001030864586937,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0004889967967756,287.5299987792969,294.1499938964844,288.1401062011719,287.18048095703125,289.1329040527344,288.1206359863281,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907691638806229e-08,0.0010431212140247,-0.0276229996234178,0.0,0.0,0.0,-0.0102202231064438,60.0,0.7764064073562622,-0.0,-7.418880443310627e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.78932876023464e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0001030865387292,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.613941124873236e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0001030864586937,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0004889967967756,287.5299987792969,294.1499938964844,288.1401062011719,287.18048095703125,289.1329040527344,288.1206359863281,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907691638806229e-08,0.0010431212140247,-0.0276229996234178,0.0,0.0,0.0,-0.0102202231064438,60.0,0.7764064073562622,-0.0,-7.418880443310627e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.792638593353332e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0001031213905662,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,7.616515358677134e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0001031213105306,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004891621065326,287.52740478515625,294.1499938964844,288.1430053710937,287.1782531738281,289.1237487792969,288.125,287.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948864925808266e-08,0.0010434733703732,-0.0277307722717523,0.0,0.0,0.0,-0.0102406358346343,60.0,0.7737509608268738,-0.0,-7.423889769597737e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.793929348234089e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.000103134982055,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.61751871323213e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0001031349020195,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004892265424132,287.5248107910156,294.1499938964844,288.1454467773437,287.17559814453125,289.1146850585937,288.1290283203125,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436213342472,1.096487523000178e-08,0.001043610391207,-0.0277726780623197,0.0,0.0,0.0,-0.0102485734969377,60.0,0.770952582359314,-0.0,-7.42583807777919e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.790572221390904e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,0.000103099620901,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.6149073720444e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001030995481414,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0004890589043498,287.5196838378906,294.1499938964844,288.1488037109375,287.1687927246094,289.09686279296875,288.1357727050781,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432626586407,1.092290613513569e-08,0.0010432517156004,-0.0276628248393535,0.0,0.0,0.0,-0.0102277686819434,60.0,0.7710509300231934,-0.0,-7.420731407137282e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.790572221390904e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,0.000103099620901,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.6149073720444e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001030995481414,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0004890589043498,287.5196838378906,294.1499938964844,288.1488037109375,287.1687927246094,289.09686279296875,288.1357727050781,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432626586407,1.092290613513569e-08,0.0010432517156004,-0.0276628248393535,0.0,0.0,0.0,-0.0102277686819434,60.0,0.7710509300231934,-0.0,-7.420731407137282e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.779427637113258e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001029822597047,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.606238796142861e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0001029821869451,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004885022062808,287.5146179199219,294.1499938964844,288.1499938964844,287.1598815917969,289.0794372558594,288.1407470703125,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783903547917362e-08,0.0010420634644106,-0.027298979461193,0.0,0.0,0.0,-0.0101588601246476,60.0,0.7707837224006653,-0.0,-7.403830437624492e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.779427637113258e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001029822597047,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.606238796142861e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0001029821869451,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004885022062808,287.5146179199219,294.1499938964844,288.1499938964844,287.1598815917969,289.0794372558594,288.1407470703125,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783903547917362e-08,0.0010420634644106,-0.027298979461193,0.0,0.0,0.0,-0.0101588601246476,60.0,0.7707837224006653,-0.0,-7.403830437624492e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.761335968505593e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001027917460305,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.592167821712792e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001027916732709,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0004875984741374,287.50958251953125,294.1499938964844,288.1499938964844,287.1498107910156,289.0623474121094,288.1440124511719,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7689669132232666,-0.0,-7.376446120588298e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.761335968505593e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001027917460305,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.592167821712792e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001027916732709,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0004875984741374,287.50958251953125,294.1499938964844,288.1499938964844,287.1498107910156,289.0623474121094,288.1440124511719,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7689669132232666,-0.0,-7.376446120588298e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.737981599755584e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001025458113872,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.574002665933222e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001025457386276,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0004864318761974,287.5046081542969,294.1499938964844,288.1499938964844,287.13970947265625,289.0456237792969,288.1460876464844,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7663748264312744,-0.0,-7.341175489727902e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.737981599755584e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001025458113872,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.574002665933222e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001025457386276,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0004864318761974,287.5046081542969,294.1499938964844,288.1499938964844,287.13970947265625,289.0456237792969,288.1460876464844,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7663748264312744,-0.0,-7.341175489727902e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.724827395984904e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0001024072917061,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,7.563771214336157e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,0.0001024072116706,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.0004857747990172,287.50213623046875,294.1499938964844,288.1499938964844,287.1346740722656,289.0373840332031,288.1468200683594,287.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171563476324,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7649250030517578,-0.0,-7.321347794686518e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.710581798572092e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.000102257276012,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.552691386081278e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001022572032525,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004850632394663,287.49969482421875,294.1499938964844,288.1499938964844,287.129638671875,289.0292358398437,288.1473999023437,287.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925673616351103e-09,0.0010347254574298,-0.0250522941350936,0.0,0.0,0.0,-0.0097334021702408,60.0,0.7633967399597168,-0.0,-7.29990645709222e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.679842332843692e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001019335686578,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.528782589361072e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,0.0001019334958982,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0004835277213715,287.4948425292969,294.1499938964844,288.1499938964844,287.1195373535156,289.0131530761719,288.1482849121094,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.009543458931148,60.0,0.7601591348648071,-0.0,-7.253747469349038e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.679842332843692e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001019335686578,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.528782589361072e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,0.0001019334958982,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0004835277213715,287.4948425292969,294.1499938964844,288.1499938964844,287.1195373535156,289.0131530761719,288.1482849121094,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.009543458931148,60.0,0.7601591348648071,-0.0,-7.253747469349038e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.646840044297278e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001015860398183,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.503114466089755e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001015859670587,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0004818792222067,287.49005126953125,294.1499938964844,288.1499938964844,287.1094665527344,288.9974975585937,288.1488037109375,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.756729245185852,-0.0,-7.20435622270088e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.646840044297278e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001015860398183,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.503114466089755e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001015859670587,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0004818792222067,287.49005126953125,294.1499938964844,288.1499938964844,287.1094665527344,288.9974975585937,288.1488037109375,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.756729245185852,-0.0,-7.20435622270088e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.612771100364624e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001012272769003,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,7.476616156054661e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0001012272114166,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.0004801774048246,287.4853210449219,294.1499938964844,288.1499938964844,287.099365234375,288.98211669921875,288.149169921875,287.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7532215714454651,-0.0,-7.153546022209414e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.612771100364624e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001012272769003,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,7.476616156054661e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0001012272114166,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.0004801774048246,287.4853210449219,294.1499938964844,288.1499938964844,287.099365234375,288.98211669921875,288.149169921875,287.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7532215714454651,-0.0,-7.153546022209414e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.578630852047354e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001008677572826,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.450061821145937e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.000100867691799,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004784720367752,287.48065185546875,294.1499938964844,288.1499938964844,287.0892639160156,288.96710205078125,288.1494140625,287.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281060281944974e-09,0.0010206627193838,-0.020745987072587,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7497036457061768,-0.0,-7.102809007619727e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.578630852047354e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001008677572826,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.450061821145937e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.000100867691799,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004784720367752,287.48065185546875,294.1499938964844,288.1499938964844,287.0892639160156,288.96710205078125,288.1494140625,287.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281060281944974e-09,0.0010206627193838,-0.020745987072587,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7497036457061768,-0.0,-7.102809007619727e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.561789920553564e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0001006904130917,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.436962914653122e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0001006903403322,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0004776307905558,287.4783630371094,294.1499938964844,288.1499938964844,287.0841979980469,288.959716796875,288.1495056152344,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071158852374083e-09,0.0010188678279519,-0.0201962888240814,0.0,0.0,0.0,-0.0088140405714511,60.0,0.7479621171951294,-0.0,-7.077847641312476e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.545343345962463e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0001005172234727,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,7.424171781167388e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.000100517157989,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004768092476297,287.4760437011719,294.1499938964844,288.1499938964844,287.07916259765625,288.952392578125,288.1495666503906,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866179707605171e-09,0.0010171150788664,-0.0196594651788473,0.0,0.0,0.0,-0.0087124239653348,60.0,0.7462511658668518,-0.0,-7.053513684240897e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.513715485809372e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0001001841665129,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.399571768473834e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001001840937533,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.0004752293752972,287.4715270996094,294.1499938964844,288.1499938964844,287.0690612792969,288.9380187988281,288.1496887207031,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.471985696838601e-09,0.0010137442732229,-0.0186270512640476,0.0,0.0,0.0,-0.0085170045495033,60.0,0.7429320216178894,-0.0,-7.006835289757873e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.513715485809372e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0001001841665129,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.399571768473834e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001001840937533,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.0004752293752972,287.4715270996094,294.1499938964844,288.1499938964844,287.0690612792969,288.9380187988281,288.1496887207031,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.471985696838601e-09,0.0010137442732229,-0.0186270512640476,0.0,0.0,0.0,-0.0085170045495033,60.0,0.7429320216178894,-0.0,-7.006835289757873e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.48427405091934e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.987413068301976e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,7.376672874670476e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.987406519940124e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.0004737587296403,287.467041015625,294.1499938964844,288.1499938964844,287.0589294433594,288.9239501953125,288.1497802734375,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105037891363963e-09,0.0010106064146384,-0.0176659431308507,0.0,0.0,0.0,-0.0083350921049714,60.0,0.7397919297218323,-0.0,-6.963522025671409e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.48427405091934e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.987413068301976e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,7.376672874670476e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.987406519940124e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.0004737587296403,287.467041015625,294.1499938964844,288.1499938964844,287.0589294433594,288.9239501953125,288.1497802734375,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105037891363963e-09,0.0010106064146384,-0.0176659431308507,0.0,0.0,0.0,-0.0083350921049714,60.0,0.7397919297218323,-0.0,-6.963522025671409e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
