time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432060,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.45723513723351e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.95893933577463e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,7.355641719186679e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.958932787412778e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0004724080790765,287.4626159667969,294.1499938964844,288.1499938964844,287.048828125,288.9101867675781,288.1498107910156,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027027703738e-09,0.0010077245533466,-0.0167832057923078,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7368578314781189,-0.0,-6.923860951246752e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.45723513723351e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.95893933577463e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,7.355641719186679e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.958932787412778e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0004724080790765,287.4626159667969,294.1499938964844,288.1499938964844,287.048828125,288.9101867675781,288.1498107910156,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027027703738e-09,0.0010077245533466,-0.0167832057923078,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7368578314781189,-0.0,-6.923860951246752e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.432789374841376e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.93319699773565e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.336628914345056e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.933190449373797e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.000471186969662,287.458251953125,294.1499938964844,288.1499938964844,287.0387268066406,288.89666748046875,288.1498718261719,287.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333868111931e-09,0.0010051190620288,-0.0159850846976041,0.0,0.0,0.0,-0.0080169718712568,60.0,0.734139084815979,-0.0,-6.888100756441419e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.432789374841376e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.93319699773565e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.336628914345056e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.933190449373797e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.000471186969662,287.458251953125,294.1499938964844,288.1499938964844,287.0387268066406,288.89666748046875,288.1498718261719,287.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333868111931e-09,0.0010051190620288,-0.0159850846976041,0.0,0.0,0.0,-0.0080169718712568,60.0,0.734139084815979,-0.0,-6.888100756441419e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.421507274964824e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.921315358951688e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,7.327853381866589e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.921309538185596e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004706234030891,287.4560852050781,294.1499938964844,288.1499938964844,287.0336608886719,288.8900146484375,288.1498718261719,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7328674793243408,-0.0,-6.87162682311282e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.410757047589868e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.90999469649978e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,7.31949185137637e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.909988875733688e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0004700864083133,287.45391845703125,294.1499938964844,288.1499938964844,287.0285949707031,288.8834228515625,288.14990234375,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188706880294603e-09,0.0010027706157416,-0.0152656929567456,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7316523790359497,-0.0,-6.855947987105537e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.389838669449092e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.88796673482284e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.303222082555294e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.887960914056748e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004690414934884,287.4496459960937,294.1499938964844,288.1499938964844,287.0184631347656,288.8704528808594,288.14990234375,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927967894336916e-09,0.0010005410294979,-0.0145826609805226,0.0,0.0,0.0,-0.0077515668235719,60.0,0.7293242812156677,-0.0,-6.825491283279916e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.389838669449092e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.88796673482284e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.303222082555294e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.887960914056748e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004690414934884,287.4496459960937,294.1499938964844,288.1499938964844,287.0184631347656,288.8704528808594,288.14990234375,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927967894336916e-09,0.0010005410294979,-0.0145826609805226,0.0,0.0,0.0,-0.0077515668235719,60.0,0.7293242812156677,-0.0,-6.825491283279916e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.368762403028086e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.865772153716534e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,7.286828622454777e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.865766332950444e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,0.0004679886915255,287.4454345703125,294.1499938964844,288.1499938964844,287.0083312988281,288.85772705078125,288.1499328613281,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665261593179593e-09,0.000998294679448,-0.013894454576075,0.0,0.0,0.0,-0.0076213320717215,60.0,0.7270622253417969,-0.0,-6.794872575710542e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.368762403028086e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.865772153716534e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,7.286828622454777e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.865766332950444e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,0.0004679886915255,287.4454345703125,294.1499938964844,288.1499938964844,287.0083312988281,288.85772705078125,288.1499328613281,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665261593179593e-09,0.000998294679448,-0.013894454576075,0.0,0.0,0.0,-0.0076213320717215,60.0,0.7270622253417969,-0.0,-6.794872575710542e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.346850129077212e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.842697181738912e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.269786146935076e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.842691360972822e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004668941546697,287.4412841796875,294.1499938964844,288.1499938964844,286.9981994628906,288.84527587890625,288.1499328613281,287.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392145840943385e-09,0.0009959592716768,-0.0131789576262235,0.0,0.0,0.0,-0.0074859363958239,60.0,0.7247889637947083,-0.0,-6.76311415759301e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.346850129077212e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.842697181738912e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.269786146935076e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.842691360972822e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004668941546697,287.4412841796875,294.1499938964844,288.1499938964844,286.9981994628906,288.84527587890625,288.1499328613281,287.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392145840943385e-09,0.0009959592716768,-0.0131789576262235,0.0,0.0,0.0,-0.0074859363958239,60.0,0.7247889637947083,-0.0,-6.76311415759301e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.324097482021898e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.818738180911168e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.252089562825859e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.818732360145076e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0004657576209865,287.43719482421875,294.1499938964844,288.1499938964844,286.9880676269531,288.83306884765625,288.14996337890625,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.10856512647706e-09,0.0009935343405231,-0.0124360239133238,0.0,0.0,0.0,-0.0073453532531857,60.0,0.7224785089492798,-0.0,-6.730217450012789e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.324097482021898e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.818738180911168e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.252089562825859e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.818732360145076e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0004657576209865,287.43719482421875,294.1499938964844,288.1499938964844,286.9880676269531,288.83306884765625,288.14996337890625,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.10856512647706e-09,0.0009935343405231,-0.0124360239133238,0.0,0.0,0.0,-0.0073453532531857,60.0,0.7224785089492798,-0.0,-6.730217450012789e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.312454494647682e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.806476737139748e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,7.243033178383484e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.806470916373657e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,0.0004651760391425,287.4351501464844,294.1499938964844,288.1499938964844,286.9830017089844,288.8270263671875,288.14996337890625,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963445654482257e-09,0.0009922933531925,-0.0120558282360434,0.0,0.0,0.0,-0.0072734113782644,60.0,0.7213072180747986,-0.0,-6.713413824854797e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.300703823100775e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.794103243621066e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.23389457562007e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.794097422854976e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0004645890730898,287.4331359863281,294.1499938964844,288.1499938964844,286.9779357910156,288.82110595703125,288.14996337890625,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816993914857903e-09,0.0009910410735756,-0.0116721363738179,0.0,0.0,0.0,-0.0072008087299764,60.0,0.7201286554336548,-0.0,-6.696476617662483e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.27715955185704e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.769309690454976e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.215581717900932e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.769303869688883e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,0.0004634129873011,287.4291381835937,294.1499938964844,288.1499938964844,286.9678039550781,288.80938720703125,288.14996337890625,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523550423130018e-09,0.0009885317413136,-0.0109033221378922,0.0,0.0,0.0,-0.0070553356781601,60.0,0.7177672386169434,-0.0,-6.662605755991535e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.27715955185704e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.769309690454976e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.215581717900932e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.769303869688883e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,0.0004634129873011,287.4291381835937,294.1499938964844,288.1499938964844,286.9678039550781,288.80938720703125,288.14996337890625,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523550423130018e-09,0.0009885317413136,-0.0109033221378922,0.0,0.0,0.0,-0.0070553356781601,60.0,0.7177672386169434,-0.0,-6.662605755991535e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.253973985323682e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.74489375948906e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.197548256954178e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.744887938722968e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0004622548294719,287.4252014160156,294.1499938964844,288.1499938964844,286.9576416015625,288.7978820800781,288.14996337890625,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234574912942435e-09,0.0009860607096925,-0.0101461960002779,0.0,0.0,0.0,-0.0069120782427489,60.0,0.7154265642166138,-0.0,-6.629333881846834e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.253973985323682e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.74489375948906e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.197548256954178e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.744887938722968e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0004622548294719,287.4252014160156,294.1499938964844,288.1499938964844,286.9576416015625,288.7978820800781,288.14996337890625,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234574912942435e-09,0.0009860607096925,-0.0101461960002779,0.0,0.0,0.0,-0.0069120782427489,60.0,0.7154265642166138,-0.0,-6.629333881846834e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.23174957279116e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.721490641823038e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.180262764450163e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.721484821056948e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,0.0004611446929629,287.4213256835937,294.1499938964844,288.1499938964844,286.947509765625,288.78662109375,288.14996337890625,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836959652602,3.957583150082655e-09,0.0009836920071393,-0.0094204507768154,0.0,0.0,0.0,-0.0067747607827186,60.0,0.7131490111351013,-0.0,-6.597519330853174e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.23174957279116e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.721490641823038e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.180262764450163e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.721484821056948e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,0.0004611446929629,287.4213256835937,294.1499938964844,288.1499938964844,286.947509765625,288.78662109375,288.14996337890625,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836959652602,3.957583150082655e-09,0.0009836920071393,-0.0094204507768154,0.0,0.0,0.0,-0.0067747607827186,60.0,0.7131490111351013,-0.0,-6.597519330853174e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.210969437845053e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.69960747170262e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.164099952206016e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.69960237853229e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004601066757459,287.41748046875,294.1499938964844,288.1499938964844,286.9373474121094,288.77557373046875,288.1499938964844,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698583883604556e-09,0.0009814772056415,-0.0087418351322412,0.0,0.0,0.0,-0.0066463630646467,60.0,0.7109801173210144,-0.0,-6.567841381865946e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.210969437845053e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.69960747170262e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.164099952206016e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.69960237853229e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004601066757459,287.41748046875,294.1499938964844,288.1499938964844,286.9373474121094,288.77557373046875,288.1499938964844,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698583883604556e-09,0.0009814772056415,-0.0087418351322412,0.0,0.0,0.0,-0.0066463630646467,60.0,0.7109801173210144,-0.0,-6.567841381865946e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.201256034430116e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.6893789304886e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,7.156545325415209e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.68937310972251e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0004596214857883,287.4155578613281,294.1499938964844,288.1499938964844,286.9322814941406,288.7701416015625,288.1499938964844,287.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577518281616676e-09,0.0009804419241845,-0.0084246210753917,0.0,0.0,0.0,-0.0065863453783094,60.0,0.7099459767341614,-0.0,-6.55399148286051e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.192025754600765e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.679658251116052e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.149365410441533e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.679653157945722e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,0.0004591603938024,287.4136657714844,294.1499938964844,288.1499938964844,286.9271850585937,288.7647705078125,288.1499938964844,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462467423887005e-09,0.0009794580982998,-0.0081231649965047,0.0,0.0,0.0,-0.0065293093211948,60.0,0.7089484333992004,-0.0,-6.540843600078007e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.17519791983068e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.661937656346709e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.13627741788514e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.66193256317638e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004583198169711,287.4099426269531,294.1499938964844,288.1499938964844,286.9170227050781,288.754150390625,288.1499938964844,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719649182722e-09,0.000977664371021,-0.0075735780410468,0.0,0.0,0.0,-0.0064253280870616,60.0,0.7070761919021606,-0.0,-6.51690683639572e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.17519791983068e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.661937656346709e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.13627741788514e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.66193256317638e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004583198169711,287.4099426269531,294.1499938964844,288.1499938964844,286.9170227050781,288.754150390625,288.1499938964844,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719649182722e-09,0.000977664371021,-0.0075735780410468,0.0,0.0,0.0,-0.0064253280870616,60.0,0.7070761919021606,-0.0,-6.51690683639572e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.160728222923352e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.646700345911086e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.12502296664752e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.646695252740756e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0004575970233418,287.40625,294.1499938964844,288.1499938964844,286.9068603515625,288.7437438964844,288.1499938964844,287.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723494859330462e-09,0.0009761219262145,-0.0071009616367518,0.0,0.0,0.0,-0.0063359099440276,60.0,0.7053844332695007,-0.0,-6.496358651020273e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.160728222923352e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.646700345911086e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.12502296664752e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.646695252740756e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0004575970233418,287.40625,294.1499938964844,288.1499938964844,286.9068603515625,288.7437438964844,288.1499938964844,287.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723494859330462e-09,0.0009761219262145,-0.0071009616367518,0.0,0.0,0.0,-0.0063359099440276,60.0,0.7053844332695007,-0.0,-6.496358651020273e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.148784738499673e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.634123125579208e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.115733751561493e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.634118032408878e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004570004239212,287.402587890625,294.1499938964844,288.1499938964844,286.8966979980469,288.7335205078125,288.1499938964844,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463693349504e-09,0.0009748486918397,-0.0067108394578099,0.0,0.0,0.0,-0.0062621003016829,60.0,0.7038885951042175,-0.0,-6.479420733285225e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.148784738499673e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.634123125579208e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.115733751561493e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.634118032408878e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004570004239212,287.402587890625,294.1499938964844,288.1499938964844,286.8966979980469,288.7335205078125,288.1499938964844,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463693349504e-09,0.0009748486918397,-0.0067108394578099,0.0,0.0,0.0,-0.0062621003016829,60.0,0.7038885951042175,-0.0,-6.479420733285225e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.139542817138135e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.624390804674476e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.10854510543868e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.624385711504146e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004565387789625,287.39898681640625,294.1499938964844,288.1499938964844,286.88653564453125,288.7234802246094,288.1499938964844,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808229426776165e-09,0.0009738631779327,-0.0064088907092809,0.0,0.0,0.0,-0.006204972974956,60.0,0.7025987505912781,-0.0,-6.466326851750638e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.139542817138135e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.624390804674476e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.10854510543868e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.624385711504146e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004565387789625,287.39898681640625,294.1499938964844,288.1499938964844,286.88653564453125,288.7234802246094,288.1499938964844,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808229426776165e-09,0.0009738631779327,-0.0064088907092809,0.0,0.0,0.0,-0.006204972974956,60.0,0.7025987505912781,-0.0,-6.466326851750638e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.135877917287873e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.620531636755912e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.105694385245442e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.620526543585584e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004563557158689,287.3971862792969,294.1499938964844,288.1499938964844,286.8814392089844,288.7185363769531,288.1499938964844,287.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.7020350098609924,-0.0,-6.461137758151382e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.132947161560878e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.617445175535976e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.103414827724919e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.617440082365648e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004562093236017,287.3954162597656,294.1499938964844,288.1499938964844,286.8763427734375,288.713623046875,288.1499938964844,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976999684576e-09,0.0009731597383506,-0.0061933640390634,0.0,0.0,0.0,-0.0061641964130103,60.0,0.7015239000320435,-0.0,-6.456988899117277e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.129270620178433e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.61357363848947e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.100555376382545e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.61356854531914e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004560256784316,287.3918762207031,294.1499938964844,288.1499938964844,286.8661804199219,288.70391845703125,288.1499938964844,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800917041214234e-09,0.0009727672440931,-0.0060731298290193,0.0,0.0,0.0,-0.006141448393464,60.0,0.7006633281707764,-0.0,-6.451782752492363e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.129270620178433e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.61357363848947e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.100555376382545e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.61356854531914e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004560256784316,287.3918762207031,294.1499938964844,288.1499938964844,286.8661804199219,288.70391845703125,288.1499938964844,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800917041214234e-09,0.0009727672440931,-0.0060731298290193,0.0,0.0,0.0,-0.006141448393464,60.0,0.7006633281707764,-0.0,-6.451782752492363e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.128497913479804e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.612759458832444e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,7.099953654687852e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.612754365662111e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004559870576485,287.3900451660156,294.1499938964844,288.1499938964844,286.8608703613281,288.6989440917969,288.1499938964844,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704145561495807e-09,0.0009726844145916,-0.0060477727092802,0.0,0.0,0.0,-0.0061366506852209,60.0,0.7003135085105896,-0.0,-6.450684963965615e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
