time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434400,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.128517558565365e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.612780559109524e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,7.099969661794603e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.612775465939194e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0004559880471788,287.38836669921875,294.1499938964844,288.1499938964844,286.8559875488281,288.6943664550781,288.1499938964844,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670626830791889e-09,0.0009726862190291,-0.0060483287088572,0.0,0.0,0.0,-0.0061367559246718,60.0,0.7000369429588318,-0.0,-6.450708411875894e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.129891986958684e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.614227019483224e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.101037772372365e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.614221926312894e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,0.0004560567031148,287.3849182128906,294.1499938964844,288.1483459472656,286.8450622558594,288.6849975585937,288.14990234375,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687667866041465e-09,0.0009728319128043,-0.006092982366681,0.0,0.0,0.0,-0.0061452039517462,60.0,0.6990734934806824,-0.0,-6.452641798659897e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.129891986958684e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.614227019483224e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.101037772372365e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.614221926312894e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,0.0004560567031148,287.3849182128906,294.1499938964844,288.1483459472656,286.8450622558594,288.6849975585937,288.14990234375,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687667866041465e-09,0.0009728319128043,-0.006092982366681,0.0,0.0,0.0,-0.0061452039517462,60.0,0.6990734934806824,-0.0,-6.452641798659897e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.1323017841205e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.616764873499052e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.102912059053779e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.61675978032872e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004561770765576,287.38153076171875,294.1499938964844,288.1434936523437,286.832763671875,288.6757202148437,288.1495361328125,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907040648,2.717615910086124e-09,0.0009730879683047,-0.0061714556068181,0.0,0.0,0.0,-0.0061600501649081,60.0,0.6967118978500366,-0.0,-6.456040324565039e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.1323017841205e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.616764873499052e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.102912059053779e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.61675978032872e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004561770765576,287.38153076171875,294.1499938964844,288.1434936523437,286.832763671875,288.6757202148437,288.1495361328125,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907040648,2.717615910086124e-09,0.0009730879683047,-0.0061714556068181,0.0,0.0,0.0,-0.0061600501649081,60.0,0.6967118978500366,-0.0,-6.456040324565039e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.133868297794834e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.618414333090186e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,7.104130781954154e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.618409239919856e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004562553367577,287.3798217773437,294.1499938964844,288.1399230957031,286.8260803222656,288.67108154296875,288.1491394042969,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572361826,2.737096105320802e-09,0.0009732545004226,-0.0062224995344877,0.0,0.0,0.0,-0.0061697070486843,60.0,0.6947486400604248,-0.0,-6.458250823015987e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.135698928730562e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.620341734262185e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.10555468685925e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.620337368687616e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.000456346780993,287.3781433105469,294.1499938964844,288.1356506347656,286.8191223144531,288.6664733886719,288.1485595703125,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519990161,2.7598658913774443e-09,0.0009734492050483,-0.0062821637839078,0.0,0.0,0.0,-0.0061809951439499,60.0,0.6923007369041443,-0.0,-6.460835777488684e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.140072506852448e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.62494741543196e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.108956197043881e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.624943049857392e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004565652634482,287.3747863769531,294.1499938964844,288.12506103515625,286.8042297363281,288.6572265625,288.1468200683594,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739173692651,2.814283917018656e-09,0.0009739145752973,-0.0064247557893395,0.0,0.0,0.0,-0.0062079727649688,60.0,0.6861954927444458,-0.0,-6.467014657118852e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.140072506852448e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.62494741543196e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.108956197043881e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.624943049857392e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004565652634482,287.3747863769531,294.1499938964844,288.12506103515625,286.8042297363281,288.6572265625,288.1468200683594,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739173692651,2.814283917018656e-09,0.0009739145752973,-0.0064247557893395,0.0,0.0,0.0,-0.0062079727649688,60.0,0.6861954927444458,-0.0,-6.467014657118852e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.145322837866844e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.630475688027218e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.11303946445696e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.63047132245265e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004568275180645,287.3714904785156,294.1499938964844,288.11187744140625,286.7882385253906,288.6479187011719,288.1440734863281,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744761046022,2.879621208151661e-09,0.0009744732524268,-0.0065959594212472,0.0,0.0,0.0,-0.0062403632327914,60.0,0.6783112287521362,-0.0,-6.474437697079338e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.145322837866844e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.630475688027218e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.11303946445696e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.63047132245265e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004568275180645,287.3714904785156,294.1499938964844,288.11187744140625,286.7882385253906,288.6479187011719,288.1440734863281,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744761046022,2.879621208151661e-09,0.0009744732524268,-0.0065959594212472,0.0,0.0,0.0,-0.0062403632327914,60.0,0.6783112287521362,-0.0,-6.474437697079338e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.151491394732147e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.63697166298516e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.117837230907753e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.636967297410592e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004571356694214,287.36822509765625,294.1499938964844,288.0963134765625,286.7712097167969,288.6385192871094,288.13995361328125,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751328034326,2.956405120713157e-09,0.0009751298348419,-0.0067971558310091,0.0,0.0,0.0,-0.0062784282490611,60.0,0.6687095165252686,-0.0,-6.483166714588151e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.151491394732147e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.63697166298516e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.117837230907753e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.636967297410592e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004571356694214,287.36822509765625,294.1499938964844,288.0963134765625,286.7712097167969,288.6385192871094,288.13995361328125,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751328034326,2.956405120713157e-09,0.0009751298348419,-0.0067971558310091,0.0,0.0,0.0,-0.0062784282490611,60.0,0.6687095165252686,-0.0,-6.483166714588151e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.158450848190114e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.644300735089928e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.123249815776944e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.64429636951536e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004574833146762,287.364990234375,294.1499938964844,288.07861328125,286.7532043457031,288.62896728515625,288.1345520019531,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758737287484,3.0430435948858303e-09,0.0009758706437423,-0.0070241726934909,0.0,0.0,0.0,-0.0063213785178959,60.0,0.65782231092453,-0.0,-6.49302265287588e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.158450848190114e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.644300735089928e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.123249815776944e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.64429636951536e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004574833146762,287.364990234375,294.1499938964844,288.07861328125,286.7532043457031,288.62896728515625,288.1345520019531,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758737287484,3.0430435948858303e-09,0.0009758706437423,-0.0070241726934909,0.0,0.0,0.0,-0.0063213785178959,60.0,0.65782231092453,-0.0,-6.49302265287588e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.162243077298626e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.648294508224352e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.126199488993734e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.648289415054025e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004576727515086,287.3634033203125,294.1499938964844,288.06903076171875,286.7438659667969,288.6241455078125,288.13116455078125,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762775152921,3.090258271498669e-09,0.0009762743720784,-0.0071478886529803,0.0,0.0,0.0,-0.0063447849825024,60.0,0.6517788171768188,-0.0,-6.49839719812917e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.166211384581402e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.652472363086416e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.129285950213671e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.652467997511847e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004578709776978,287.3617858886719,294.1499938964844,288.0589904785156,286.7343139648437,288.6192626953125,288.1274108886719,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139660753603834e-09,0.0009766968432813,-0.0072773359715938,0.0,0.0,0.0,-0.0063692759722471,60.0,0.6454610824584961,-0.0,-6.504023275510917e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.174676233669744e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.661386866355316e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.135869964258745e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.661382500780746e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004582938272505,287.358642578125,294.1499938964844,288.0375671386719,286.71466064453125,288.6093444824219,288.1185607910156,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450584441789943e-09,0.0009775981307029,-0.0075535047799348,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6319648623466492,-0.0,-6.51603357937347e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.174676233669744e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.661386866355316e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.135869964258745e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.661382500780746e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004582938272505,287.358642578125,294.1499938964844,288.0375671386719,286.71466064453125,288.6093444824219,288.1185607910156,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450584441789943e-09,0.0009775981307029,-0.0075535047799348,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6319648623466492,-0.0,-6.51603357937347e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.180093184113504e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.667090489529072e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.140082743717358e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.667086123954503e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004585644055623,287.35675048828125,294.1499938964844,288.02398681640625,286.7025451660156,288.603271484375,288.1122741699219,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312502716568133e-09,0.0009781748522073,-0.007730224635452,0.0,0.0,0.0,-0.0064549609087407,60.0,0.6232778429985046,-0.0,-6.523725204488073e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.183814836433156e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.671010047895834e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.14297711965628e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.671005682321264e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004587502917274,287.3554992675781,294.1499938964844,288.0146484375,286.6943054199219,288.59918212890625,288.1076965332031,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358843647660592e-09,0.0009785711299628,-0.0078516481444239,0.0,0.0,0.0,-0.00647793430835,60.0,0.6173058152198792,-0.0,-6.529012352984864e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.19347585295327e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.681183291831984e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.150491001084447e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.681178926257417e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004592328914441,287.3524169921875,294.1499938964844,287.9903869628906,286.6733703613281,288.5888366699219,288.0950927734375,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.6018087267875671,-0.0,-6.54274856515258e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.19347585295327e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.681183291831984e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.150491001084447e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.681178926257417e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004592328914441,287.3524169921875,294.1499938964844,287.9903869628906,286.6733703613281,288.5888366699219,288.0950927734375,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.6018087267875671,-0.0,-6.54274856515258e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.203633817378432e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.691880404716358e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.158391963457689e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.691876039141788e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004597403167281,287.349365234375,294.1499938964844,287.9649963378906,286.6518859863281,288.5781555175781,288.0802001953125,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056366781167526e-09,0.0009806815069168,-0.0084982980042696,0.0,0.0,0.0,-0.0066002802923321,60.0,0.5853683352470398,-0.0,-6.557207399282562e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.203633817378432e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.691880404716358e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.158391963457689e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.691876039141788e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004597403167281,287.349365234375,294.1499938964844,287.9649963378906,286.6518859863281,288.5781555175781,288.0802001953125,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056366781167526e-09,0.0009806815069168,-0.0084982980042696,0.0,0.0,0.0,-0.0066002802923321,60.0,0.5853683352470398,-0.0,-6.557207399282562e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.208847041008994e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.69737011473626e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.162446854636073e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.69736574916169e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.000460000737803,287.34783935546875,294.1499938964844,287.9519348144531,286.6409912109375,288.5727233886719,288.0720520019531,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.670554304946449e-09,0.0009812365751713,-0.0086683938279747,0.0,0.0,0.0,-0.0066324626095592,60.0,0.5769052505493164,-0.0,-6.56463328141399e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.214150486513972e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.702954412205143e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.166571595007554e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.702950046630576e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0004602656408678,287.3463439941406,294.1499938964844,287.93865966796875,286.6299743652344,288.5672302246094,288.0633239746094,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736595033387857e-09,0.0009818013058975,-0.0088414307683706,0.0,0.0,0.0,-0.0066652023233473,60.0,0.5682713389396667,-0.0,-6.572192745579741e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.22494800761342e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.714324551168828e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.174969505285844e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.714320913190022e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0004608050221577,287.34332275390625,294.1499938964844,287.91162109375,286.60772705078125,288.5559997558594,288.0444641113281,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710581407030994e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5506083369255066,-0.0,-6.58759731209102e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.22494800761342e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.714324551168828e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.174969505285844e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.714320913190022e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0004608050221577,287.34332275390625,294.1499938964844,287.91162109375,286.60772705078125,288.5559997558594,288.0444641113281,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710581407030994e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5506083369255066,-0.0,-6.58759731209102e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.235930338036268e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.725888958200812e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,7.183510751929134e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.725884592626244e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004613535711541,287.3403625488281,294.1499938964844,287.88409423828125,286.5852355957031,288.5444641113281,288.02374267578125,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5325011014938354,-0.0,-6.60328325352566e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.235930338036268e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.725888958200812e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,7.183510751929134e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.725884592626244e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004613535711541,287.3403625488281,294.1499938964844,287.88409423828125,286.5852355957031,288.5444641113281,288.02374267578125,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5325011014938354,-0.0,-6.60328325352566e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.247012349078432e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.7375588666182e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.192129851318896e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.737554501043633e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004619071551132,287.3374328613281,294.1499938964844,287.8562316894531,286.56256103515625,288.5326538085937,288.0011291503906,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5140662789344788,-0.0,-6.619131909246789e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.247012349078432e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.7375588666182e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.192129851318896e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.737554501043633e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004619071551132,287.3374328613281,294.1499938964844,287.8562316894531,286.56256103515625,288.5326538085937,288.0011291503906,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5140662789344788,-0.0,-6.619131909246789e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.258116915589198e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.749252785695715e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.200767140602693e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.749248420121148e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004624618741218,287.3345642089844,294.1499938964844,287.82830810546875,286.5398254394531,288.5205078125,287.9768371582031,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4954625964164734,-0.0,-6.635031724044893e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.258116915589198e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.749252785695715e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.200767140602693e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.749248420121148e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004624618741218,287.3345642089844,294.1499938964844,287.82830810546875,286.5398254394531,288.5205078125,287.9768371582031,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4954625964164734,-0.0,-6.635031724044893e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.263664105674252e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.755094652064145e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.205081783467904e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.755090286489576e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0004627389716915,287.3331298828125,294.1499938964844,287.8143615722656,286.5284729003906,288.51434326171875,287.9642028808594,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4861325621604919,-0.0,-6.642981276172577e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.26918801269494e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.76091032498516e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.209377508843318e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.760906687006354e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004630148760043,287.3316955566406,294.1499938964844,287.80047607421875,286.5171203613281,288.50811767578125,287.9512023925781,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4768131971359253,-0.0,-6.650901696048096e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.280158701585606e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.772463090484962e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.21791002433747e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.772459452506156e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004635628720279,287.328857421875,294.1499938964844,287.77294921875,286.4945068359375,288.49542236328125,287.9244384765625,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.45825856924057,-0.0,-6.666646612529803e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.280158701585606e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.772463090484962e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.21791002433747e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.772459452506156e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004635628720279,287.328857421875,294.1499938964844,287.77294921875,286.4945068359375,288.49542236328125,287.9244384765625,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.45825856924057,-0.0,-6.666646612529803e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
