time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436740,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.287535067414864e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.780230902833864e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.223647116916254e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.780227264855056e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004639313556253,287.32696533203125,294.1499938964844,287.7545166015625,286.4792175292969,288.48663330078125,287.9056701660156,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4457630217075348,-0.0,-6.677244357433666e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.29097441257909e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.783852874534205e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.22632248653099e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.783849236555398e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004641031846404,287.3260498046875,294.1499938964844,287.7459716796875,286.4720764160156,288.4824523925781,287.8967590332031,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4399282932281494,-0.0,-6.68218902433182e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.301563841290772e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.795004007173702e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.234558142954484e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.794999641599134e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004646321176551,287.32330322265625,294.1499938964844,287.7196960449219,286.449951171875,288.4692687988281,287.8684387207031,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4219771027565002,-0.0,-6.697421639501044e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.301563841290772e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.795004007173702e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.234558142954484e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.794999641599134e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004646321176551,287.32330322265625,294.1499938964844,287.7196960449219,286.449951171875,288.4692687988281,287.8684387207031,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4219771027565002,-0.0,-6.697421639501044e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.311849862569944e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.805835725273936e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.24255878594704e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.805831359699368e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004651459457818,287.320556640625,294.1499938964844,287.6943664550781,286.42822265625,288.4558410644531,287.8398132324219,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532640211680246e-09,0.0009922052267938,-0.0120291542261838,0.0,0.0,0.0,-0.0072683589532971,60.0,0.4045127332210541,-0.0,-6.712235744998908e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.311849862569944e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.805835725273936e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.24255878594704e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.805831359699368e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004651459457818,287.320556640625,294.1499938964844,287.6943664550781,286.42822265625,288.4558410644531,287.8398132324219,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532640211680246e-09,0.0009922052267938,-0.0120291542261838,0.0,0.0,0.0,-0.0072683589532971,60.0,0.4045127332210541,-0.0,-6.712235744998908e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.316859359387308e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.81111079454422e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.246455061249435e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.811107156565412e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004653961805161,287.3192138671875,294.1499938964844,287.6820983886719,286.4175109863281,288.44903564453125,287.8254699707031,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3960384428501129,-0.0,-6.719455569736965e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.321747347712515e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.816257806960492e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.250256749102846e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.816254168981686e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004656403325498,287.31787109375,294.1499938964844,287.670166015625,286.4069519042969,288.4421691894531,287.8111572265625,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.0765147641129715e-09,0.0009932592511177,-0.0123520577326416,0.0,0.0,0.0,-0.0073294597677886,60.0,0.38773313164711,-0.0,-6.726504153675705e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.331098408438264e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.826104360399768e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.257529796333984e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.82610072242096e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004661074490286,287.315185546875,294.1499938964844,287.6473083496094,286.3862609863281,288.4283447265625,287.7828063964844,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192960284006176e-09,0.0009942549513652,-0.0126571282744407,0.0,0.0,0.0,-0.0073871868662536,60.0,0.3717370927333832,-0.0,-6.739999491855998e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.331098408438264e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.826104360399768e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.257529796333984e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.82610072242096e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004661074490286,287.315185546875,294.1499938964844,287.6473083496094,286.3862609863281,288.4283447265625,287.7828063964844,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192960284006176e-09,0.0009942549513652,-0.0126571282744407,0.0,0.0,0.0,-0.0073871868662536,60.0,0.3717370927333832,-0.0,-6.739999491855998e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.339796815766022e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.835264791036023e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.264294981723651e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.835261153057218e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004665419692173,287.31256103515625,294.1499938964844,287.6260070800781,286.3662414550781,288.41436767578125,287.75506591796875,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280303626754e-09,0.000995181268081,-0.0129409087821841,0.0,0.0,0.0,-0.0074408859945833,60.0,0.3566763699054718,-0.0,-6.75256472959518e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.339796815766022e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.835264791036023e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.264294981723651e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.835261153057218e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004665419692173,287.31256103515625,294.1499938964844,287.6260070800781,286.3662414550781,288.41436767578125,287.75506591796875,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280303626754e-09,0.000995181268081,-0.0129409087821841,0.0,0.0,0.0,-0.0074408859945833,60.0,0.3566763699054718,-0.0,-6.75256472959518e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.347652667202055e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.843537554843353e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.270405330928043e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.843533916864544e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004669344052672,287.3099365234375,294.1499938964844,287.6064758300781,286.3469543457031,288.4002685546875,287.7282409667969,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098501612798e-09,0.0009960177121683,-0.0131971733644604,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3426836133003235,-0.0,-6.763922044683568e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.347652667202055e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.843537554843353e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.270405330928043e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.843533916864544e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004669344052672,287.3099365234375,294.1499938964844,287.6064758300781,286.3469543457031,288.4002685546875,287.7282409667969,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098501612798e-09,0.0009960177121683,-0.0131971733644604,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3426836133003235,-0.0,-6.763922044683568e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.354484791401774e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.850731294136494e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.275718235177919e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.850727656157689e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004672756476793,287.307373046875,294.1499938964844,287.5888977050781,286.3285217285156,288.3860778808594,287.70263671875,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3299030065536499,-0.0,-6.773804983595255e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.354484791401774e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.850731294136494e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.275718235177919e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.850727656157689e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004672756476793,287.307373046875,294.1499938964844,287.5888977050781,286.3285217285156,288.3860778808594,287.70263671875,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3299030065536499,-0.0,-6.773804983595255e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.357466478832066e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.853871597442776e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.278037810465321e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.853867959463968e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0004674246010836,287.3060913085937,294.1499938964844,287.5809020996094,286.3196716308594,288.37896728515625,287.6903686523437,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172549635171,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3240077793598175,-0.0,-6.778120820172262e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.360117837786674e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.856662654783575e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.28009981685318e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.856659744400532e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004675570235121,287.3048095703125,294.1499938964844,287.573486328125,286.31103515625,288.3718566894531,287.67852783203125,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278370567545e-09,0.0009973447304219,-0.0136037087067961,0.0,0.0,0.0,-0.0075663086026906,60.0,0.3184745609760284,-0.0,-6.781958461488102e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.364332800032572e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.86110171652399e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.28337763575837e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.861098078545184e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004677675897255,287.30230712890625,294.1499938964844,287.5604553222656,286.2945861816406,288.3576354980469,287.6561889648437,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3085483312606811,-0.0,-6.78806060250281e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.364332800032572e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.86110171652399e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.28337763575837e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.861098078545184e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004677675897255,287.30230712890625,294.1499938964844,287.5604553222656,286.2945861816406,288.3576354980469,287.6561889648437,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3085483312606811,-0.0,-6.78806060250281e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.366511221742256e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.863395825959742e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.285072206286713e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.863392187980936e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004678764380514,287.3004150390625,294.1499938964844,287.5522766113281,286.2828369140625,288.3468322753906,287.6405334472656,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338391729582335e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.3020559847354889,-0.0,-6.791215412249585e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.36700525926426e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.863916056929156e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.285457104444504e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.86391314654611e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004679011180996,287.2998352050781,294.1499938964844,287.54998779296875,286.2792663574219,288.34344482421875,287.63580322265625,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639982703087297e-09,0.0009980777977034,-0.0138282310217618,0.0,0.0,0.0,-0.0076087964698672,60.0,0.3002017736434936,-0.0,-6.79193021824176e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.368567407364026e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.865560423349962e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.286671461770311e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.865557512966916e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004679791163653,287.29736328125,294.1499938964844,287.5417785644531,286.2650451660156,288.329345703125,287.6176147460937,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659381852041179e-09,0.000998243689537,-0.013879052363336,0.0,0.0,0.0,-0.0076184137724339,60.0,0.293498694896698,-0.0,-6.794188323056005e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.368567407364026e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.865560423349962e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.286671461770311e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.865557512966916e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004679791163653,287.29736328125,294.1499938964844,287.5417785644531,286.2650451660156,288.329345703125,287.6176147460937,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659381852041179e-09,0.000998243689537,-0.013879052363336,0.0,0.0,0.0,-0.0076184137724339,60.0,0.293498694896698,-0.0,-6.794188323056005e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.369690087623894e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.866742766462266e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.287544576684013e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.86673912848346e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0004680351994466,287.2949523925781,294.1499938964844,287.5351867675781,286.25177001953125,288.3153991699219,287.6017150878906,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673313374643385e-09,0.0009983627824112,-0.0139155490323901,0.0,0.0,0.0,-0.007625319994986,60.0,0.2881450057029724,-0.0,-6.795810492121745e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.369690087623894e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.866742766462266e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.287544576684013e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.86673912848346e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0004680351994466,287.2949523925781,294.1499938964844,287.5351867675781,286.25177001953125,288.3153991699219,287.6017150878906,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673313374643385e-09,0.0009983627824112,-0.0139155490323901,0.0,0.0,0.0,-0.007625319994986,60.0,0.2881450057029724,-0.0,-6.795810492121745e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.370088810101151e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.867162589216603e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.287854532478377e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.867158951237798e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004680551355704,287.29376220703125,294.1499938964844,287.5325012207031,286.2455139160156,288.3084716796875,287.5945129394531,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2858660519123077,-0.0,-6.796385321194975e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.370366751682012e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.867455082712696e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.288070628419518e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.86745217232965e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004680690180975,287.2925720214844,294.1499938964844,287.5301513671875,286.23944091796875,288.30157470703125,287.5878295898437,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2838577330112457,-0.0,-6.796785356755208e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.370582847623156e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.86768282018602e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.288238703040406e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.867679909802972e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004680798156186,287.29022216796875,294.1499938964844,287.52655029296875,286.2279052734375,288.2879638671875,287.5758972167969,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2805888950824737,-0.0,-6.797093021759792e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.370582847623156e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.86768282018602e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.288238703040406e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.867679909802972e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004680798156186,287.29022216796875,294.1499938964844,287.52655029296875,286.2279052734375,288.2879638671875,287.5758972167969,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2805888950824737,-0.0,-6.797093021759792e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.370371117256582e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.867460175883024e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.288074266398326e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.867456537904218e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004680692509282,287.28790283203125,294.1499938964844,287.52423095703125,286.2171325683594,288.2745056152344,287.5658264160156,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2782604098320007,-0.0,-6.796778961870586e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.370371117256582e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.867460175883024e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.288074266398326e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.867456537904218e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004680692509282,287.28790283203125,294.1499938964844,287.52423095703125,286.2171325683594,288.2745056152344,287.5658264160156,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2782604098320007,-0.0,-6.796778961870586e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.369720646645874e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.866774780675767e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.287567859748378e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.866771142696962e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004680367419496,287.2856140136719,294.1499938964844,287.5231018066406,286.20703125,288.2612609863281,287.557373046875,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2767479419708252,-0.0,-6.795828966232875e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.369720646645874e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.866774780675767e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.287567859748378e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.866771142696962e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004680367419496,287.2856140136719,294.1499938964844,287.5231018066406,286.20703125,288.2612609863281,287.557373046875,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2767479419708252,-0.0,-6.795828966232875e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.36864598770626e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.865642641671002e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.286731852218509e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.865639731287956e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004679830744862,287.2833557128906,294.1499938964844,287.5230407714844,286.1975402832031,288.2482604980469,287.550537109375,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2760289311408996,-0.0,-6.794264351128734e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.36864598770626e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.865642641671002e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.286731852218509e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.865639731287956e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004679830744862,287.2833557128906,294.1499938964844,287.5230407714844,286.1975402832031,288.2482604980469,287.550537109375,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2760289311408996,-0.0,-6.794264351128734e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.367951861349866e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.864912135526538e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.286191976163536e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.864909225143492e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004679484118241,287.2822265625,294.1499938964844,287.5233764648437,286.1929931640625,288.2418518066406,287.5477294921875,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2759491503238678,-0.0,-6.793254669901216e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.3671478680335e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.864065941656008e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,7.285566971404478e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.8640623036772e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004679082485381,287.2811279296875,294.1499938964844,287.52392578125,286.1885681152344,288.2355041503906,287.5452880859375,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2760265469551086,-0.0,-6.792085827100891e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365211008116604e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.862025763140991e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.28406012058258e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.862022852757946e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004678115074057,287.2789306640625,294.1499938964844,287.5256652832031,286.1800537109375,288.2229919433594,287.5413818359375,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2766292691230774,-0.0,-6.78927065678181e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
